time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907240,298.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492858886719,0.4837700128555298,0.050000000745058,0.0465988889336586,298.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492858886719,0.4837700128555298,0.050000000745058,0.0490708760917186,298.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492858886719,0.4837700128555298,0.050000000745058,0.0362435802817344,298.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492858886719,0.4837700128555298,0.050000000745058,0.0490708760917186,298.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492858886719,0.4837700128555298,0.050000000745058,0.2327711135149002,286.5465087890625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3078308105469,284.53350830078125,1.0,0.1889396011829376,1.0,1.0,0.0,1.0,-0.4965217113494873,0.4965213537216186,3.529180787609221e-07,0.3504612743854522,1.0,1.0,0.0,44.66672134399414,36.0,12378.8974609375,-0.0,44.72940444946289,1.0,283.1498718261719,284.2288513183594,296.3924865722656,297.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17112.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220341742038727,1.0,0.0,0.0,2.7554080486297607,2.755420923233032,5.06599974414712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.06494140625,0.0,640.3599853515625,1895.4371337890625,0.0,316.3179626464844,0.6839020252227783,1.0,0.0,3.0,1.0,0.0
17907300,298.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.4850278794765472,0.050000000745058,0.0465756729245185,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.4850278794765472,0.050000000745058,0.0490464270114898,298.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.4850278794765472,0.050000000745058,0.0362255237996578,298.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.4850278794765472,0.050000000745058,0.0490464270114898,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.4850278794765472,0.050000000745058,0.2326551377773285,286.5218505859375,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.297607421875,284.5106506347656,1.0,0.1877136975526809,1.0,1.0,0.0,1.0,-0.496274322271347,0.4962739944458008,3.527849230522407e-07,0.3504493236541748,1.0,1.0,0.0,44.04758834838867,36.0,12433.2138671875,-0.0,44.17757034301758,1.0,283.14996337890625,284.19207763671875,296.3728942871094,297.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18487.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244506955146789,1.0,0.0,0.0,2.863917112350464,2.863931179046631,5.472858788380108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.55224609375,0.0,719.0315551757812,1895.4371337890625,0.0,321.04119873046875,0.7074387073516846,1.0,0.0,3.0,1.0,0.0
17907360,298.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.4876110255718231,0.050000000745058,0.0465285442769527,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.4876110255718231,0.050000000745058,0.0489967949688434,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.4876110255718231,0.050000000745058,0.0361888669431209,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.4876110255718231,0.050000000745058,0.0489967949688434,298.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.4876110255718231,0.050000000745058,0.2324196994304657,286.5014343261719,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.289306640625,284.4925231933594,1.0,0.185373306274414,1.0,1.0,0.0,1.0,-0.4957723021507263,0.4957719445228576,3.52436018147273e-07,0.3502496480941772,1.0,1.0,0.0,42.78901672363281,25.0,12464.498046875,-0.0,43.05753326416016,1.0,283.1499938964844,284.1650085449219,296.3645935058594,297.345703125,293.1499938964844,293.1499938964844,283.1499938964844,19547.017578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241403341293335,1.0,0.0,0.0,2.944857120513916,2.9448721408843994,5.786577617072908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.8876953125,0.0,781.7346801757812,1895.4371337890625,0.0,320.4313049316406,0.7298412322998047,1.0,0.0,3.0,1.0,0.0
17907420,298.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.4923559725284576,0.050000000745058,0.0464449599385261,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.4923559725284576,0.050000000745058,0.0489087775349617,298.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.4923559725284576,0.050000000745058,0.0361238569021225,298.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.4923559725284576,0.050000000745058,0.0489087775349617,297.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.4923559725284576,0.050000000745058,0.2320021837949752,286.4800109863281,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.2810974121094,284.4725341796875,1.0,0.1812639534473419,1.0,1.0,0.0,1.0,-0.49488165974617,0.4948813021183014,3.517801303587476e-07,0.3498122692108154,1.0,1.0,0.0,40.55615615844727,25.0,12509.8701171875,-0.0,41.07587814331055,1.0,283.1499938964844,284.1321105957031,296.3705444335937,297.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,21011.736328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219070076942444,1.0,0.0,0.0,3.053197860717773,3.053213834762573,6.22018376361666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.32080078125,0.0,871.2277221679688,1895.4371337890625,0.0,316.0710144042969,0.7532991766929626,1.0,0.0,3.0,1.0,0.0
17907480,298.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.4957749247550964,0.050000000745058,0.0463879182934761,298.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.4957749247550964,0.050000000745058,0.0488487109541893,298.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.4957749247550964,0.050000000745058,0.0360794924199581,298.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.4957749247550964,0.050000000745058,0.0488487109541893,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.4957749247550964,0.050000000745058,0.2317172437906265,286.4698181152344,284.95001220703125,294.5767822265625,293.3959045410156,294.5663757324219,298.2774963378906,284.4635009765625,1.0,0.178420215845108,1.0,1.0,0.0,1.0,-0.4942741990089416,0.4942738711833954,3.513217734507635e-07,0.3494887351989746,1.0,1.0,0.0,39.03208923339844,25.0,12524.525390625,-0.0,39.72725677490234,1.0,283.1499938964844,284.11822509765625,296.3802185058594,297.3542175292969,293.1499938964844,293.1499938964844,283.1499938964844,21646.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420343279838562,1.0,0.0,0.0,3.098944902420044,3.098961591720581,6.407978503375489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.8828125,0.0,910.9793090820312,1895.4371337890625,0.0,313.04705810546875,0.7672504782676697,1.0,0.0,3.0,1.0,0.0
17907540,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.8090060353279114,0.1648901253938675,0.1483665853738784,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.5360510945320129,0.1540199369192123,0.0483538284897804,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62713623046875,0.7935467958450317,0.1607286930084228,0.1090550795197486,298.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.5360510945320129,0.050000000745058,0.0483538284897804,297.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.5360510945320129,0.050000000745058,0.2293697446584701,286.61346435546875,284.95001220703125,294.65948486328125,293.4384155273437,294.6520690917969,298.2078552246094,284.71435546875,1.0,0.1771328896284103,1.0,1.0,0.0,1.0,-0.7004889249801636,0.7004883289337158,5.461765795189422e-07,0.5061447620391846,1.0,1.0,0.0,28.18741607666016,25.0,16796.40625,-0.0,53.197872161865234,1.0,283.1499938964844,284.38092041015625,296.4789428710937,297.5710144042969,293.1499938964844,293.1499938964844,283.1499938964844,23328.046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246585965156555,1.0,0.0,0.0,3.2170896530151367,3.2171075344085693,6.905889904373907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2392578125,0.0,1019.1932983398438,1895.4371337890625,0.0,321.4502868652344,0.79302579164505,1.0,0.0,3.0,1.0,0.0
17907600,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.8182811737060547,0.1635554581880569,0.1490094810724258,298.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6115648150444031,0.1550386548042297,0.0653600469231605,298.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8069458603858948,0.1597604751586914,0.1110171824693679,298.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.5427084565162659,0.050000000745058,0.0482980534434318,297.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.5427084565162659,0.050000000745058,0.2291051745414734,286.6689147949219,284.95001220703125,294.66845703125,293.4429931640625,294.66119384765625,298.1884460449219,284.7582092285156,1.0,0.177300825715065,1.0,1.0,0.0,1.0,-0.7233074307441711,0.7233068346977234,5.701813279301859e-07,0.5233175158500671,1.0,1.0,0.0,26.976423263549805,43.0,17262.833984375,-0.0,54.80577087402344,1.0,283.1499938964844,284.4058532714844,296.50634765625,297.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,23465.548828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279585480690002,1.0,0.0,0.0,3.2265570163726807,3.2265748977661133,6.946594908185943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.63818359375,0.0,1028.2176513671875,1895.4371337890625,0.0,328.0027160644531,0.7982898354530334,1.0,0.0,3.0,1.0,0.0
17907660,298.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8283509016036987,0.1597101241350174,0.1448380053043365,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8140020370483398,0.1510942429304123,0.1442572325468063,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8231139779090881,0.1564617305994033,0.110376700758934,298.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.5576308965682983,0.1510979533195495,0.0481876283884048,297.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.5576308965682983,0.050000000745058,0.228581354022026,286.9714050292969,284.95001220703125,294.7352905273437,293.4769287109375,294.7289733886719,298.06622314453125,284.9960021972656,1.0,0.1834614872932434,1.0,1.0,0.0,1.0,-0.8115837574005127,0.8115830421447754,6.714021196785325e-07,0.5948823094367981,1.0,1.0,0.0,25.06564712524414,43.0,19630.189453125,-0.0,65.11209869384766,1.0,283.1499938964844,284.5654602050781,296.7137451171875,298.01910400390625,293.1499938964844,293.1499938964844,283.1499938964844,24729.40625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677034020423889,1.0,0.0,0.0,3.3123087882995605,3.3123278617858887,7.320739427996159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.09228515625,0.0,1112.3966064453125,1895.4371337890625,0.0,417.1320190429688,0.8162949681282043,1.0,0.0,3.0,1.0,0.0
17907720,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.849747359752655,0.1601327955722808,0.144379436969757,297.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8342459201812744,0.1493924260139465,0.1434462517499923,298.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8441289663314819,0.1566479057073593,0.1099899187684059,298.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7596280574798584,0.1523572951555252,0.1080807968974113,297.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.5765898823738098,0.050000000745058,0.2280227839946746,287.0102844238281,284.95001220703125,294.7600402832031,293.4894104003906,294.7541198730469,298.0394592285156,285.0397644042969,1.0,0.1873780488967895,1.0,1.0,0.0,1.0,-0.8806872963905334,0.8806865215301514,7.56850397465314e-07,0.6500332951545715,1.0,1.0,0.0,22.809043884277344,46.0,20778.630859375,-0.0,73.15370178222656,1.0,283.1499938964844,284.61834716796875,296.76080322265625,298.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,25068.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48499396443367,1.0,0.0,0.0,3.3349251747131348,3.334944248199463,7.421052146128204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.38330078125,0.0,1135.3387451171875,1895.4371337890625,0.0,462.9730529785156,0.8246985077857971,1.0,0.0,3.0,1.0,0.0
17907780,297.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8394433856010437,0.1638915091753006,0.1467847973108291,297.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.8143419027328491,0.1469365656375885,0.1402783244848251,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.8325576782226562,0.1592496335506439,0.1111994758248329,297.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.814201831817627,0.1459542363882064,0.1402030736207962,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.5642053484916687,0.1398127526044845,0.2283739596605301,287.1703491210937,284.95001220703125,294.8350524902344,293.5269470214844,294.8294982910156,297.95880126953125,285.1732788085937,1.0,0.1957784295082092,1.0,1.0,0.0,1.0,-0.9203238487243652,0.9203230738639832,8.095542511910025e-07,0.6830312609672546,1.0,1.0,0.0,25.146255493164062,46.0,22097.0703125,-0.0,83.83786010742188,1.0,283.1499938964844,284.6963806152344,296.8252868652344,298.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,26319.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536178469657898,1.0,0.0,0.0,3.417109727859497,3.4171297550201416,7.791321650074678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.32861328125,0.0,1221.3609619140625,1895.4371337890625,0.0,631.3084716796875,0.8418245315551758,1.0,0.0,3.0,1.0,0.0
17907840,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9624451398849488,0.1651992052793502,0.1339147984981537,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.9590131044387816,0.1470670998096466,0.1395764946937561,297.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9830795526504515,0.1602509021759033,0.1113746166229248,297.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.957364022731781,0.145095407962799,0.1388976275920868,297.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.7995479702949524,0.1406281739473343,0.3893406689167022,287.1841735839844,284.95001220703125,294.8514709472656,293.5350952148437,294.8465270996094,297.9371032714844,285.2306823730469,1.0,0.2003858983516693,1.0,1.0,0.0,1.0,-1.0777547359466553,1.0777537822723389,1.0378820434198133e-06,0.8090920448303223,1.0,1.0,0.0,15.83696460723877,66.0,24369.568359375,-0.0,102.11885833740234,1.0,283.1499938964844,284.7892761230469,296.8207397460937,298.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,26514.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454079508781433,1.0,0.0,0.0,3.4297475814819336,3.429767847061157,7.849059215914167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.8271484375,0.0,1234.9625244140625,1895.4371337890625,0.0,667.7130126953125,0.8478505611419678,1.0,0.0,3.0,1.0,0.0
17907900,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.887227475643158,0.1768978983163833,0.0971685200929641,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.887227475643158,0.1513782441616058,0.1023231297731399,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.887227475643158,0.168682724237442,0.075575515627861,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9135625958442688,0.1463532596826553,0.1112155839800834,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.9650828838348388,0.1367916762828827,0.6107779741287231,287.45513916015625,284.95001220703125,294.89715576171875,293.55767822265625,294.8927307128906,298.0007019042969,285.4945373535156,1.0,0.2115304768085479,1.0,1.0,0.0,1.0,-1.1608229875564575,1.160821795463562,1.1747198414013835e-06,0.8770490884780884,1.0,1.0,0.0,15.732921600341797,66.0,26777.55078125,-0.0,123.98143768310548,1.0,283.1499938964844,284.9779357910156,296.8439025878906,298.5801086425781,293.1499938964844,293.1499938964844,283.1499938964844,27317.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736805200576782,1.0,0.0,0.0,3.481316566467285,3.481337547302246,8.086868206191866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.11376953125,0.0,1291.5106201171875,1895.4371337890625,0.0,792.6016845703125,0.8576624393463135,1.0,0.0,3.0,1.0,0.0
17907960,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8934834599494934,0.1854591965675354,0.101500429213047,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.8934834599494934,0.1554102599620819,0.1068848371505737,298.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.8934834599494934,0.1749143302440643,0.0789447799324989,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.9816994667053224,0.1466824859380722,0.1391021162271499,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.9553720355033876,0.1332114338874817,0.6071832180023193,287.5867614746094,284.95001220703125,294.9427795410156,293.5800476074219,294.9386291503906,297.9804382324219,285.61212158203125,1.0,0.2245897650718689,1.0,1.0,0.0,1.0,-1.2413486242294312,1.241347312927246,1.3173410025046906e-06,0.9418379068374634,1.0,1.0,0.0,17.171981811523438,86.0,28375.939453125,-0.0,145.24549865722656,1.0,283.1499938964844,285.06689453125,296.8637084960937,298.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,27843.662109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021212935447693,1.0,0.0,0.0,3.514691114425659,3.514712333679199,8.24266408017138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.8583984375,0.0,1329.011962890625,1895.4371337890625,0.0,940.6765747070312,0.868627667427063,1.0,0.0,3.0,1.0,0.0
17908020,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.988168239593506,0.190582662820816,0.1719210743904113,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.921898603439331,0.1561001688241958,0.1481959074735641,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9674071073532104,0.1768384724855423,0.1246518194675445,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8993005156517029,0.14590385556221,0.1385051608085632,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8647098541259766,0.1292066127061844,0.5854098796844482,287.8158569335937,284.95001220703125,295.03387451171875,293.6242370605469,295.0302124023437,297.8968200683594,285.8360290527344,1.0,0.2554066777229309,1.0,1.0,0.0,1.0,-1.3992043733596802,1.3992027044296265,1.628726295166416e-06,1.0682244300842283,1.0,1.0,0.0,23.37735748291016,106.0,31517.205078125,-0.0,212.38308715820312,1.0,283.1499938964844,285.2349548339844,296.8583679199219,298.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,29103.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649390459060669,1.0,0.0,0.0,3.593317985534668,3.5933401584625244,8.615581350568391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.0009765625,0.0,1420.2161865234375,1895.4371337890625,0.0,1236.55517578125,0.8878840208053589,1.0,0.0,3.0,1.0,0.0
17908080,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.988168239593506,0.190582662820816,0.1719210743904113,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.921898603439331,0.1561001688241958,0.1481959074735641,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9674071073532104,0.1768384724855423,0.1246518194675445,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8993005156517029,0.14590385556221,0.1385051608085632,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8647098541259766,0.1292066127061844,0.5854098796844482,287.8158569335937,284.95001220703125,295.03387451171875,293.6242370605469,295.0302124023437,297.8968200683594,285.8360290527344,1.0,0.2554066777229309,1.0,1.0,0.0,1.0,-1.3992043733596802,1.3992027044296265,1.628726295166416e-06,1.0682244300842283,1.0,1.0,0.0,23.37735748291016,106.0,31517.205078125,-0.0,212.38308715820312,1.0,283.1499938964844,285.2349548339844,296.8583679199219,298.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,29103.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649390459060669,1.0,0.0,0.0,3.593317985534668,3.5933401584625244,8.615581350568391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.0009765625,0.0,1420.2161865234375,1895.4371337890625,0.0,1236.55517578125,0.8878840208053589,1.0,0.0,3.0,1.0,0.0
17908140,297.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692321777344,0.8525136113166809,0.1873320043087005,0.1702994108200073,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.8033687472343445,0.1565423458814621,0.1488543152809143,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.8343917727470398,0.1756830662488937,0.1237875819206237,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.7851395606994629,0.146345317363739,0.1392180472612381,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.7527217864990234,0.1281856596469879,0.582120418548584,287.8692932128906,284.95001220703125,295.08203125,293.64727783203125,295.0783996582031,297.826171875,285.8668518066406,1.0,0.2708941996097564,1.0,1.0,0.0,1.0,-1.3957014083862305,1.3956998586654663,1.6221645182668e-06,1.066272258758545,1.0,1.0,0.0,35.86760330200195,106.0,31809.294921875,-0.0,240.50363159179688,1.0,283.1499938964844,285.2408752441406,296.8435363769531,298.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,29874.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684350371360779,1.0,0.0,0.0,3.640581130981445,3.64060378074646,8.843713885653415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.28564453125,0.0,1476.9971923828125,1895.4371337890625,0.0,1371.1129150390625,0.896639883518219,1.0,0.0,3.0,1.0,0.0
17908200,297.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.799323320388794,0.1870554983615875,0.1694841980934143,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.7535080313682556,0.1572577208280563,0.1498047709465026,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.7823812365531921,0.1758585274219513,0.1238362863659858,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.7377672791481018,0.1469978094100952,0.1401398181915283,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.7066660523414612,0.1276376843452453,0.5808735489845276,287.8608703613281,284.95001220703125,295.1247863769531,293.6675720214844,295.12115478515625,297.78350830078125,285.86016845703125,1.0,0.2843635976314544,1.0,1.0,0.0,1.0,-1.3971537351608276,1.397152066230774,1.6252329260169065e-06,1.0674421787261963,1.0,1.0,0.0,46.53921890258789,94.0,31921.21484375,-0.0,266.171142578125,1.0,283.1499938964844,285.2315368652344,296.81512451171875,298.9700012207031,293.1499938964844,293.1499938964844,283.1499938964844,30307.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794184446334839,1.0,0.0,0.0,3.6668782234191895,3.6669013500213614,8.971937859314494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.974609375,0.0,1509.235595703125,1895.4371337890625,0.0,1452.267578125,0.9059205651283264,1.0,0.0,3.0,1.0,0.0
17908260,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.7573980689048767,0.189820185303688,0.1714595556259155,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.7176769375801086,0.1593490689992904,0.1521174013614654,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.7423605918884277,0.1779190599918365,0.125259980559349,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7014665603637695,0.1488507241010666,0.1422618627548217,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.6650852560997009,0.1273149698972702,0.58058762550354,287.8564453125,284.95001220703125,295.2154846191406,293.7100524902344,295.2118835449219,297.72332763671875,285.8575134277344,1.0,0.3004306852817535,1.0,1.0,0.0,1.0,-1.4062083959579468,1.406206727027893,1.6442745618405752e-06,1.074556827545166,1.0,1.0,0.0,60.05454635620117,82.0,32321.34765625,-0.0,302.27734375,1.0,283.1499938964844,285.2167358398437,296.7688293457031,298.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690392792224884,1.0,0.0,0.0,3.7375521659851074,3.7375762462615967,9.321113338955912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.54248046875,0.0,1598.19384765625,1895.4371337890625,0.0,1535.7750244140625,0.9232537150382996,1.0,0.0,3.0,1.0,0.0
17908320,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.7573980689048767,0.189820185303688,0.1714595556259155,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.7176769375801086,0.1593490689992904,0.1521174013614654,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.7423605918884277,0.1779190599918365,0.125259980559349,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7014665603637695,0.1488507241010666,0.1422618627548217,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.6650852560997009,0.1273149698972702,0.58058762550354,287.8564453125,284.95001220703125,295.2154846191406,293.7100524902344,295.2118835449219,297.72332763671875,285.8575134277344,1.0,0.3004306852817535,1.0,1.0,0.0,1.0,-1.4062083959579468,1.406206727027893,1.6442745618405752e-06,1.074556827545166,1.0,1.0,0.0,60.05454635620117,82.0,32321.34765625,-0.0,302.27734375,1.0,283.1499938964844,285.2167358398437,296.7688293457031,298.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690392792224884,1.0,0.0,0.0,3.7375521659851074,3.7375762462615967,9.321113338955912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.54248046875,0.0,1598.19384765625,1895.4371337890625,0.0,1535.7750244140625,0.9232537150382996,1.0,0.0,3.0,1.0,0.0
17908380,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7503189444541931,0.194530963897705,0.1755919009447097,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.7091689109802246,0.161991000175476,0.1547064036130905,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.7343363761901855,0.1811579912900924,0.1275200396776199,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.6923587918281555,0.1511686295270919,0.1445609927177429,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666687011719,0.6541802883148193,0.1278746426105499,0.5832005143165588,287.8671569824219,284.95001220703125,295.305908203125,293.75164794921875,295.3023681640625,297.6848449707031,285.8690185546875,1.0,0.3080617785453796,1.0,1.0,0.0,1.0,-1.4228858947753906,1.422884225845337,1.6798542219476076e-06,1.0877870321273804,1.0,1.0,0.0,65.48624420166016,70.0,32863.40234375,-0.0,322.8466491699219,1.0,283.1499938964844,285.21368408203125,296.7729187011719,298.9604187011719,293.1499938964844,293.1499938964844,283.1499938964844,32635.419921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938007473945618,1.0,0.0,0.0,3.805121898651123,3.8051469326019287,9.661185913500958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.99658203125,0.0,1686.4501953125,1895.4371337890625,0.0,1562.1771240234375,0.9398462176322936,1.0,0.0,3.0,1.0,0.0
17908440,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7503189444541931,0.194530963897705,0.1755919009447097,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.7091689109802246,0.161991000175476,0.1547064036130905,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.7343363761901855,0.1811579912900924,0.1275200396776199,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.6923587918281555,0.1511686295270919,0.1445609927177429,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666687011719,0.6541802883148193,0.1278746426105499,0.5832005143165588,287.8671569824219,284.95001220703125,295.305908203125,293.75164794921875,295.3023681640625,297.6848449707031,285.8690185546875,1.0,0.3080617785453796,1.0,1.0,0.0,1.0,-1.4228858947753906,1.422884225845337,1.6798542219476076e-06,1.0877870321273804,1.0,1.0,0.0,65.48624420166016,70.0,32863.40234375,-0.0,322.8466491699219,1.0,283.1499938964844,285.21368408203125,296.7729187011719,298.9604187011719,293.1499938964844,293.1499938964844,283.1499938964844,32635.419921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938007473945618,1.0,0.0,0.0,3.805121898651123,3.8051469326019287,9.661185913500958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.99658203125,0.0,1686.4501953125,1895.4371337890625,0.0,1562.1771240234375,0.9398462176322936,1.0,0.0,3.0,1.0,0.0
17908500,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.7526440024375916,0.1971476674079895,0.1778900474309921,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.710457980632782,0.1634365320205688,0.1560518890619278,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7357628345489502,0.1829694211483001,0.1287579089403152,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.6935326457023621,0.1524358540773391,0.145742580294609,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.654181718826294,0.1283624768257141,0.5851806402206421,287.8742370605469,284.95001220703125,295.3510437011719,293.7720642089844,295.3475341796875,297.669677734375,285.8756103515625,1.0,0.3095621764659881,1.0,1.0,0.0,1.0,-1.4325408935546875,1.4325392246246338,1.7006915413730894e-06,1.0954567193984983,1.0,1.0,0.0,66.00308990478516,70.0,33174.5703125,0.0,328.5515441894531,1.0,283.1499938964844,285.2115783691406,296.7890014648437,298.9903564453125,293.1499938964844,293.1499938964844,283.1499938964844,33335.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951939463615417,1.0,0.0,0.0,3.845703601837158,3.845729112625122,9.86835743788106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.6044921875,0.0,1740.98583984375,1895.4371337890625,0.0,1573.032958984375,0.9470008611679076,1.0,0.0,3.0,1.0,0.0
17908560,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7578799724578857,0.1998529583215713,0.1802456527948379,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7144716382026672,0.1649344116449356,0.1574101895093917,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7398737668991089,0.1848461180925369,0.1300205141305923,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.6975622177124023,0.1537491828203201,0.1469295620918274,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.6568417549133301,0.1289415061473846,0.587424635887146,287.8847045898437,284.95001220703125,295.3961181640625,293.7922668457031,295.3926086425781,297.6563415527344,285.8868103027344,1.0,0.309828519821167,1.0,1.0,0.0,1.0,-1.442634105682373,1.4426324367523191,1.7226566342287697e-06,1.1034761667251587,1.0,1.0,0.0,65.34246063232422,58.0,33461.765625,0.0,331.6338195800781,1.0,283.1499938964844,285.2159423828125,296.80889892578125,299.0251159667969,293.1499938964844,293.1499938964844,283.04998779296875,33755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968260407447815,1.0,0.0,0.0,3.869893312454224,3.8699193000793457,9.992894547394826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.2080078125,0.0,1774.0460205078125,1895.4371337890625,0.0,1585.79541015625,0.95476096868515,1.0,0.0,3.0,1.0,0.0
17908620,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.7691452503204346,0.2037228345870971,0.1836363971233368,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362121582031,0.7231835126876831,0.1670765727758407,0.1593440175056457,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.7491888403892517,0.1875217705965042,0.1318250745534896,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83642578125,0.7068084478378296,0.1556263715028762,0.1486128121614456,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.6639938950538635,0.129814013838768,0.5907929539680481,287.8355712890625,284.95001220703125,295.4608764648437,293.8209228515625,295.4574279785156,297.63848876953125,285.832763671875,1.0,0.3087580800056457,1.0,1.0,0.0,1.0,-1.4572560787200928,1.4572542905807495,1.754808749865333e-06,1.1150976419448853,1.0,1.0,0.0,63.04044342041016,58.0,34176.7421875,0.0,332.8128662109375,1.0,283.0550231933594,285.14410400390625,296.86053466796875,299.1379089355469,293.1499938964844,293.1499938964844,283.04998779296875,34518.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035660147666931,1.0,0.0,0.0,3.9133646488189697,3.913390874862671,1.021865841721592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.59912109375,0.0,1834.5047607421875,1895.4371337890625,0.0,1639.0081787109375,0.9634388089179992,1.0,0.0,3.0,1.0,0.0
17908680,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7747692465782166,0.2052124589681625,0.1849214732646942,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.7274892926216125,0.1678959429264068,0.1600671410560608,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.7539642453193665,0.1885435581207275,0.1325012147426605,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.7114349007606506,0.156343936920166,0.1492394506931305,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.667874813079834,0.1301546841859817,0.5920489430427551,287.8316345214844,284.95001220703125,295.48602294921875,293.8319396972656,295.4825744628906,297.6318359375,285.8327331542969,1.0,0.3078840970993042,1.0,1.0,0.0,1.0,-1.4627386331558228,1.4627368450164795,1.7669633507466642e-06,1.119454026222229,1.0,1.0,0.0,61.746673583984375,46.0,34330.1171875,0.0,332.1808166503906,1.0,283.0512084960937,285.1416931152344,296.86773681640625,299.1478271484375,293.1499938964844,293.1499938964844,282.75,34717.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052843570709229,1.0,0.0,0.0,3.924623489379883,3.924649953842163,1.0277542514813831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.21826171875,0.0,1850.3841552734373,1895.4371337890625,0.0,1652.7034912109375,0.9661121964454652,1.0,0.0,3.0,1.0,0.0
17908740,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.8002566695213318,0.2100933492183685,0.1892060935497284,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7472795844078064,0.1705203205347061,0.1624092161655426,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.7763851881027222,0.1918127089738845,0.134699210524559,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7308751940727234,0.1586256027221679,0.1512509137392044,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.68654865026474,0.1311576664447784,0.5957525372505188,287.6353454589844,284.95001220703125,295.5755920410156,293.8705749511719,295.5722351074219,297.60662841796875,285.6343994140625,1.0,0.3030347228050232,1.0,1.0,0.0,1.0,-1.480195164680481,1.4801933765411377,1.806037744245259e-06,1.1333330869674685,1.0,1.0,0.0,55.8004150390625,34.0,35667.859375,0.0,325.5054016113281,1.0,282.75738525390625,284.9156188964844,296.9329528808594,299.32403564453125,293.1499938964844,293.1499938964844,282.45001220703125,35233.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219123840332031,1.0,0.0,0.0,3.9537038803100586,3.953730821609497,1.0430413794892957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.9228515625,0.0,1891.8223876953125,1895.4371337890625,0.0,1787.784912109375,0.9730313420295716,1.0,0.0,3.0,1.0,0.0
17908800,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.8002566695213318,0.2100933492183685,0.1892060935497284,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7472795844078064,0.1705203205347061,0.1624092161655426,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.7763851881027222,0.1918127089738845,0.134699210524559,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7308751940727234,0.1586256027221679,0.1512509137392044,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.68654865026474,0.1311576664447784,0.5957525372505188,287.6353454589844,284.95001220703125,295.5755920410156,293.8705749511719,295.5722351074219,297.60662841796875,285.6343994140625,1.0,0.3030347228050232,1.0,1.0,0.0,1.0,-1.480195164680481,1.4801933765411377,1.806037744245259e-06,1.1333330869674685,1.0,1.0,0.0,55.8004150390625,34.0,35667.859375,0.0,325.5054016113281,1.0,282.75738525390625,284.9156188964844,296.9329528808594,299.32403564453125,293.1499938964844,293.1499938964844,282.45001220703125,35233.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219123840332031,1.0,0.0,0.0,3.9537038803100586,3.953730821609497,1.0430413794892957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.9228515625,0.0,1891.8223876953125,1895.4371337890625,0.0,1787.784912109375,0.9730313420295716,1.0,0.0,3.0,1.0,0.0
17908860,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8328844904899597,0.2145179063081741,0.1929730176925659,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.7763946056365967,0.1727421730756759,0.1642951220273971,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8082701563835144,0.1946109980344772,0.1365032196044922,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.7578713893890381,0.1605295985937118,0.1528315842151641,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.7130864262580872,0.1318395286798477,0.5977224707603455,287.4272766113281,284.95001220703125,295.66485595703125,293.9081726074219,295.6615295410156,297.580322265625,285.42608642578125,1.0,0.2959685921669006,1.0,1.0,0.0,1.0,-1.4934117794036863,1.4934099912643433,1.8359744444751407e-06,1.1438241004943848,1.0,1.0,0.0,48.38970947265625,25.0,36921.90625,0.0,312.9255676269531,1.0,282.4573669433594,284.68170166015625,296.9612731933594,299.43658447265625,293.1499938964844,293.1499938964844,282.1499938964844,35543.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359782457351685,1.0,0.0,0.0,3.971038579940796,3.9710657596588135,1.052207721841114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.27197265625,0.0,1916.8155517578125,1895.4371337890625,0.0,1905.4227294921875,0.9771548509597778,1.0,0.0,3.0,1.0,0.0
17908920,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8328844904899597,0.2145179063081741,0.1929730176925659,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.7763946056365967,0.1727421730756759,0.1642951220273971,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8082701563835144,0.1946109980344772,0.1365032196044922,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.7578713893890381,0.1605295985937118,0.1528315842151641,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.7130864262580872,0.1318395286798477,0.5977224707603455,287.4272766113281,284.95001220703125,295.66485595703125,293.9081726074219,295.6615295410156,297.580322265625,285.42608642578125,1.0,0.2959685921669006,1.0,1.0,0.0,1.0,-1.4934117794036863,1.4934099912643433,1.8359744444751407e-06,1.1438241004943848,1.0,1.0,0.0,48.38970947265625,25.0,36921.90625,0.0,312.9255676269531,1.0,282.4573669433594,284.68170166015625,296.9612731933594,299.43658447265625,293.1499938964844,293.1499938964844,282.1499938964844,35543.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359782457351685,1.0,0.0,0.0,3.971038579940796,3.9710657596588135,1.052207721841114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.27197265625,0.0,1916.8155517578125,1895.4371337890625,0.0,1905.4227294921875,0.9771548509597778,1.0,0.0,3.0,1.0,0.0
17908980,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8692361116409302,0.2181374877691269,0.1960338354110717,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.810247540473938,0.1744256615638733,0.1656873971223831,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.8411937952041626,0.1967619061470031,0.1378658413887024,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.7902396321296692,0.1619510948657989,0.1539719700813293,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7398924231529236,0.1322192996740341,0.598423182964325,287.221923828125,284.95001220703125,295.7428283691406,293.9402160644531,295.739501953125,297.5574035644531,285.2185974121094,1.0,0.289269357919693,1.0,1.0,0.0,1.0,-1.5026053190231323,1.5026034116744995,1.856972630776e-06,1.151107907295227,1.0,1.0,0.0,41.703712463378906,25.0,38068.98046875,0.0,300.11529541015625,1.0,282.16094970703125,284.45050048828125,296.9906921386719,299.54541015625,293.1499938964844,293.1499938964844,282.1499938964844,35710.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469757795333862,1.0,0.0,0.0,3.9803504943847656,3.980377674102783,1.0571482107479824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.01953125,0.0,1930.33154296875,1895.4371337890625,0.0,1999.344970703125,0.9793696999549866,1.0,0.0,3.0,1.0,0.0
17909040,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.8754000067710876,0.2186501175165176,0.1964426934719085,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8154860138893127,0.1746542751789093,0.1658612489700317,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.84659343957901,0.197057157754898,0.1380387097597122,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.7956280708312988,0.1621432900428772,0.1541117578744888,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.7442923784255981,0.1322647780179977,0.5984340310096741,287.2184143066406,284.95001220703125,295.7537841796875,293.9446716308594,295.75048828125,297.5543212890625,285.2164611816406,1.0,0.2882801592350006,1.0,1.0,0.0,1.0,-1.503693461418152,1.503691554069519,1.8594652146930453e-06,1.1519670486450195,1.0,1.0,0.0,40.7562370300293,25.0,38112.6640625,0.0,298.1885070800781,1.0,282.1572570800781,284.4474182128906,296.9853210449219,299.5340576171875,293.1499938964844,293.1499938964844,281.8500061035156,35727.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470146417617798,1.0,0.0,0.0,3.98132848739624,3.981355905532837,1.057667873283208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.51318359375,0.0,1931.755126953125,1895.4371337890625,0.0,1999.6798095703125,0.9796023964881896,1.0,0.0,3.0,1.0,0.0
17909100,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8976649641990662,0.2206460088491439,0.1981493085622787,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8333194851875305,0.1755240261554718,0.1665946096181869,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8661937117576599,0.1981823593378067,0.1387628018856048,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.8142401576042175,0.1628697514533996,0.154707595705986,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7600753307342529,0.1324065923690796,0.5986188650131226,287.0765686035156,284.95001220703125,295.798095703125,293.9624938964844,295.7948303222656,297.5418395996094,285.0520324707031,1.0,0.2855419814586639,1.0,1.0,0.0,1.0,-1.508428931236267,1.5084271430969238,1.870337882792228e-06,1.1557064056396484,1.0,1.0,0.0,37.78806686401367,25.0,39116.015625,0.0,292.73541259765625,1.0,281.89215087890625,284.255859375,297.0260925292969,299.6903686523437,293.1499938964844,293.1499938964844,281.8500061035156,35790.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545225620269775,1.0,0.0,0.0,3.984797477722168,3.9848248958587646,1.0595117601042148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.6240234375,0.0,1936.8089599609373,1895.4371337890625,0.0,2064.7041015625,0.9804275035858154,1.0,0.0,3.0,1.0,0.0
