time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9197110533714294,0.2225256711244583,0.1997721940279007,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8499911427497864,0.1762960851192474,0.1672614365816116,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8849608302116394,0.1991909742355346,0.139423668384552,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8302298784255981,0.1635048985481262,0.1552431285381317,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7751006484031677,0.1324682831764221,0.5985741019248962,287.00323486328125,284.95001220703125,295.84234619140625,293.98004150390625,295.8390808105469,297.5289611816406,285.0017395019531,1.0,0.2833077311515808,1.0,1.0,0.0,1.0,-1.5125609636306765,1.5125590562820437,1.8798644987327864e-06,1.1589750051498413,1.0,1.0,0.0,35.42252349853516,25.0,39269.59375,0.0,288.5250244140625,1.0,281.85418701171875,284.2090759277344,297.0150146484375,299.63287353515625,293.1499938964844,293.1499938964844,281.54998779296875,35838.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756645917892456,1.0,0.0,0.0,3.987462759017944,3.987490177154541,1.060929548657441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.49267578125,0.0,1940.6978759765625,1895.4371337890625,0.0,2083.21875,0.9810613989830016,1.0,0.0,3.0,1.0,0.0
17909220,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.9624119400978088,0.2261375933885574,0.2029244601726532,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.882370114326477,0.177671730518341,0.1684751212596893,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9216620922088624,0.2010121643543243,0.140638068318367,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8602343797683716,0.1646180003881454,0.1562049984931945,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8032529950141907,0.1324537992477417,0.5980498790740967,286.79248046875,284.95001220703125,295.93048095703125,294.01422119140625,295.92724609375,297.5041198730469,284.7906799316406,1.0,0.2800357043743133,1.0,1.0,0.0,1.0,-1.5197864770889282,1.5197845697402954,1.8965882873089868e-06,1.1646807193756104,1.0,1.0,0.0,31.83427047729492,25.0,40384.828125,0.0,282.52197265625,1.0,281.5548400878906,283.97467041015625,297.0438232421875,299.7289428710937,293.1499938964844,293.1499938964844,281.25,35903.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765241801738739,1.0,0.0,0.0,3.991114854812622,3.9911422729492174,1.0628739346429938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.1748046875,0.0,1946.0352783203125,1895.4371337890625,0.0,2158.70361328125,0.9819300174713136,1.0,0.0,3.0,1.0,0.0
17909280,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.9624119400978088,0.2261375933885574,0.2029244601726532,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.882370114326477,0.177671730518341,0.1684751212596893,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9216620922088624,0.2010121643543243,0.140638068318367,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8602343797683716,0.1646180003881454,0.1562049984931945,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8032529950141907,0.1324537992477417,0.5980498790740967,286.79248046875,284.95001220703125,295.93048095703125,294.01422119140625,295.92724609375,297.5041198730469,284.7906799316406,1.0,0.2800357043743133,1.0,1.0,0.0,1.0,-1.5197864770889282,1.5197845697402954,1.8965882873089868e-06,1.1646807193756104,1.0,1.0,0.0,31.83427047729492,25.0,40384.828125,0.0,282.52197265625,1.0,281.5548400878906,283.97467041015625,297.0438232421875,299.7289428710937,293.1499938964844,293.1499938964844,281.25,35903.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765241801738739,1.0,0.0,0.0,3.991114854812622,3.9911422729492174,1.0628739346429938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.1748046875,0.0,1946.0352783203125,1895.4371337890625,0.0,2158.70361328125,0.9819300174713136,1.0,0.0,3.0,1.0,0.0
17909340,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9921990633010864,0.2295083701610565,0.2059048861265182,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809631347656,0.9111401438713074,0.1788013130426406,0.1695015430450439,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.9551008939743042,0.2025399953126907,0.1416821926832199,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.887111246585846,0.1655028164386749,0.1569960713386535,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.8254155516624451,0.1322417110204696,0.5968501567840576,286.5807189941406,284.95001220703125,296.01824951171875,294.04718017578125,296.0150146484375,297.4799499511719,284.5791320800781,1.0,0.2779243886470794,1.0,1.0,0.0,1.0,-1.5253605842590332,1.5253586769104004,1.9095464267593343e-06,1.169074296951294,1.0,1.0,0.0,29.41815948486328,28.0,41455.46484375,0.0,278.7630615234375,1.0,281.25714111328125,283.74053955078125,297.0722961425781,299.8221435546875,293.1499938964844,293.1499938964844,280.95001220703125,35942.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732155323028564,1.0,0.0,0.0,3.993285417556762,3.99331283569336,1.0640302434694604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.513671875,0.0,1949.2119140625,1895.4371337890625,0.0,2229.445556640625,0.9824461936950684,1.0,0.0,3.0,1.0,0.0
17909400,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9921990633010864,0.2295083701610565,0.2059048861265182,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809631347656,0.9111401438713074,0.1788013130426406,0.1695015430450439,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.9551008939743042,0.2025399953126907,0.1416821926832199,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.887111246585846,0.1655028164386749,0.1569960713386535,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.8254155516624451,0.1322417110204696,0.5968501567840576,286.5807189941406,284.95001220703125,296.01824951171875,294.04718017578125,296.0150146484375,297.4799499511719,284.5791320800781,1.0,0.2779243886470794,1.0,1.0,0.0,1.0,-1.5253605842590332,1.5253586769104004,1.9095464267593343e-06,1.169074296951294,1.0,1.0,0.0,29.41815948486328,28.0,41455.46484375,0.0,278.7630615234375,1.0,281.25714111328125,283.74053955078125,297.0722961425781,299.8221435546875,293.1499938964844,293.1499938964844,280.95001220703125,35942.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732155323028564,1.0,0.0,0.0,3.993285417556762,3.99331283569336,1.0640302434694604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.513671875,0.0,1949.2119140625,1895.4371337890625,0.0,2229.445556640625,0.9824461936950684,1.0,0.0,3.0,1.0,0.0
17909460,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3972473144531,0.985672116279602,0.2318581342697143,0.1958448737859726,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998107910156,0.9213051795959472,0.1794015318155288,0.1700872331857681,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.9650970697402954,0.2033700495958328,0.1422827839851379,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008483886719,0.8958158493041992,0.1659571677446365,0.1574402600526809,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40447998046875,0.8315936923027039,0.1320181190967559,0.5958754420280457,286.39727783203125,284.95001220703125,296.0736389160156,294.06744384765625,296.0704345703125,297.4661560058594,284.3809814453125,1.0,0.2775522768497467,1.0,1.0,0.0,1.0,-1.5282520055770874,1.5282500982284546,1.915041366373771e-06,1.1701958179473877,1.0,1.0,0.0,28.77576446533203,28.0,42365.11328125,0.0,275.8077697753906,1.0,280.974365234375,283.5179748535156,297.1143493652344,299.960693359375,293.1499938964844,293.1499938964844,280.95001220703125,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805075645446777,1.0,0.0,0.0,3.994178533554077,3.994205951690674,1.0645062502590008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.625,0.0,1950.52001953125,1895.4371337890625,0.0,2294.698486328125,0.982658624649048,1.0,0.0,3.0,1.0,0.0
17909520,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3600158691406,0.9940067529678344,0.2333174645900726,0.2049806416034698,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.916954755783081,0.1796908378601074,0.1703875660896301,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3602600097656,0.9611862301826476,0.2037854045629501,0.1425909698009491,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608703613281,0.8919435739517212,0.166166678071022,0.1576643288135528,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8276934623718262,0.1318486183881759,0.5952246189117432,286.3600158691406,284.95001220703125,296.10552978515625,294.07891845703125,296.10235595703125,297.4588928222656,284.3561706542969,1.0,0.2774831056594848,1.0,1.0,0.0,1.0,-1.524128794670105,1.5241268873214722,1.9067016410190265e-06,1.1681253910064695,1.0,1.0,0.0,29.08867835998535,31.0,42387.62890625,0.0,277.56170654296875,1.0,280.9564514160156,283.4955444335937,297.10205078125,299.91461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35965.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805803418159485,1.0,0.0,0.0,3.9945693016052246,3.994596719741821,1.0647145245457068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.75,0.0,1951.092529296875,1895.4371337890625,0.0,2295.3525390625,0.9827515482902528,1.0,0.0,3.0,1.0,0.0
17909580,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.9899489879608154,0.2381941974163055,0.204667255282402,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271667480469,0.9133687615394592,0.1803175061941146,0.1710536628961563,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.9582862854003906,0.2048288881778717,0.1433857679367065,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.8885176777839661,0.1665931344032287,0.1581346541643142,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12762451171875,0.8230946063995361,0.1313100457191467,0.5930135846138,286.1270751953125,284.95001220703125,296.1923828125,294.1093444824219,296.189208984375,297.4443054199219,284.1272277832031,1.0,0.2780942618846893,1.0,1.0,0.0,1.0,-1.5248011350631714,1.5247992277145386,1.908168769659824e-06,1.1685642004013062,1.0,1.0,0.0,29.47587013244629,34.0,43317.98828125,0.0,278.6151733398437,1.0,280.655029296875,283.247802734375,297.1271057128906,299.9903259277344,293.1499938964844,293.1499938964844,280.3500061035156,35979.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869288921356201,1.0,0.0,0.0,3.995336771011353,3.995364427566528,1.0651237971615046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.3603515625,0.0,1952.217529296875,1895.4371337890625,0.0,2352.56787109375,0.9829341173171996,1.0,0.0,3.0,1.0,0.0
17909640,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.9899489879608154,0.2381941974163055,0.204667255282402,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271667480469,0.9133687615394592,0.1803175061941146,0.1710536628961563,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.9582862854003906,0.2048288881778717,0.1433857679367065,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.8885176777839661,0.1665931344032287,0.1581346541643142,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12762451171875,0.8230946063995361,0.1313100457191467,0.5930135846138,286.1270751953125,284.95001220703125,296.1923828125,294.1093444824219,296.189208984375,297.4443054199219,284.1272277832031,1.0,0.2780942618846893,1.0,1.0,0.0,1.0,-1.5248011350631714,1.5247992277145386,1.908168769659824e-06,1.1685642004013062,1.0,1.0,0.0,29.47587013244629,34.0,43317.98828125,0.0,278.6151733398437,1.0,280.655029296875,283.247802734375,297.1271057128906,299.9903259277344,293.1499938964844,293.1499938964844,280.3500061035156,35979.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869288921356201,1.0,0.0,0.0,3.995336771011353,3.995364427566528,1.0651237971615046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.3603515625,0.0,1952.217529296875,1895.4371337890625,0.0,2352.56787109375,0.9829341173171996,1.0,0.0,3.0,1.0,0.0
17909700,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.991711974143982,0.2396759688854217,0.2078474760055542,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99102783203125,0.9109625220298768,0.1805848181247711,0.1713341772556305,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.9560514092445374,0.2052244395017624,0.1436873525381088,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.8862471580505371,0.1667671650648117,0.1583251357078552,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99755859375,0.8203378915786743,0.1310074776411056,0.5917906165122986,285.98748779296875,284.95001220703125,296.23565673828125,294.1240539550781,296.23248291015625,297.4334716796875,283.962646484375,1.0,0.2789093255996704,1.0,1.0,0.0,1.0,-1.5278208255767822,1.5278189182281494,1.9151525521010626e-06,1.1708917617797852,1.0,1.0,0.0,29.7667179107666,34.0,44261.75,0.0,280.77410888671875,1.0,280.3908386230469,283.0556640625,297.16778564453125,300.1482238769531,293.1499938964844,293.1499938964844,280.3500061035156,35984.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925799489021301,1.0,0.0,0.0,3.9955942630767822,3.995621681213379,1.065260903487797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.533203125,0.0,1952.5947265625,1895.4371337890625,0.0,2403.788330078125,0.982995331287384,1.0,0.0,3.0,1.0,0.0
17909760,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9146728515625,0.9953314065933228,0.2406241744756698,0.2127750962972641,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150085449219,0.9083240032196044,0.1807832717895507,0.1715521663427353,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9148254394531,0.9535043835639954,0.205552726984024,0.1439358592033386,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.8837361335754395,0.1668770015239715,0.1584582179784774,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158020019531,0.8173280358314514,0.1306366622447967,0.590287983417511,285.91473388671875,284.95001220703125,296.2787780761719,294.1384582519531,296.275634765625,297.4207458496094,283.9139709472656,1.0,0.2800066173076629,1.0,1.0,0.0,1.0,-1.5326169729232788,1.532615065574646,1.9263586636952823e-06,1.174662709236145,1.0,1.0,0.0,30.10919952392578,37.0,44414.74609375,0.0,283.8392639160156,1.0,280.3538513183594,283.0111083984375,297.1597595214844,300.0894470214844,293.1499938964844,293.1499938964844,280.04998779296875,35988.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793651819229126,1.0,0.0,0.0,3.9957916736602783,3.995819330215454,1.0653662911863648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.06103515625,0.0,1952.884521484375,1895.4371337890625,0.0,2413.533203125,0.983042299747467,1.0,0.0,3.0,1.0,0.0
17909820,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.71636962890625,0.9875242114067078,0.2414932996034622,0.2171818315982818,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.8930908441543579,0.181018516421318,0.1718844920396804,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.936523735523224,0.2059950679540634,0.1443304270505905,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.8690925240516663,0.1669733226299286,0.1586570739746093,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72039794921875,0.8026447892189026,0.129941239953041,0.5877048969268799,285.716552734375,284.95001220703125,296.3475036621094,294.1607360839844,296.3443908691406,297.3982238769531,283.70831298828125,1.0,0.2819997072219848,1.0,1.0,0.0,1.0,-1.533798098564148,1.5337961912155151,1.929251766341622e-06,1.1757084131240845,1.0,1.0,0.0,31.61903381347656,37.0,45362.296875,0.0,288.71502685546875,1.0,280.06219482421875,282.7813720703125,297.1950988769531,300.20782470703125,293.1499938964844,293.1499938964844,280.04998779296875,35992.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008426427841187,1.0,0.0,0.0,3.996018886566162,3.996046543121338,1.065487481355376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.84521484375,0.0,1953.2176513671875,1895.4371337890625,0.0,2479.131591796875,0.9830963611602784,1.0,0.0,3.0,1.0,0.0
17909880,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010803222656,0.9842554330825806,0.2419517189264297,0.2174475789070129,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7017822265625,0.8891862630844116,0.1810620278120041,0.1719374358654022,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.9319717288017272,0.2060894072055816,0.1444029808044433,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7020568847656,0.8653415441513062,0.1669824570417404,0.1586781293153762,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7030334472656,0.7986881732940674,0.1297510266304016,0.5869185924530029,285.7012023925781,284.95001220703125,296.3646545410156,294.1661682128906,296.36151123046875,297.3937683105469,283.6974792480469,1.0,0.2825183272361755,1.0,1.0,0.0,1.0,-1.5338318347930908,1.533829927444458,1.929143536472111e-06,1.1755623817443848,1.0,1.0,0.0,32.024452209472656,40.0,45366.16796875,0.0,289.6991882324219,1.0,280.05596923828125,282.771484375,297.1870422363281,300.1819152832031,293.1499938964844,293.1499938964844,279.75,35992.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006159067153931,1.0,0.0,0.0,3.9960625171661377,3.9960899353027344,1.0655106734702713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.0146484375,0.0,1953.2813720703125,1895.4371337890625,0.0,2477.0576171875,0.9831066727638244,1.0,0.0,3.0,1.0,0.0
17909940,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2615051269531,0.9885886311531068,0.2474666535854339,0.203248918056488,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2657165527344,0.9167043566703796,0.182192251086235,0.1723836958408355,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26318359375,0.962660551071167,0.2077267616987228,0.1450072526931762,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.26629638671875,0.8904213309288025,0.1674837470054626,0.1588325500488281,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2738647460937,0.819167971611023,0.1291909664869308,0.5829436182975769,285.2611999511719,284.95001220703125,296.45001220703125,294.1924743652344,296.4468994140625,297.3902893066406,283.3021850585937,1.0,0.2842538356781006,1.0,1.0,0.0,1.0,-1.5527602434158323,1.5527583360671997,1.976414523596759e-06,1.1927976608276367,1.0,1.0,0.0,30.008405685424805,43.0,45757.10546875,0.0,285.7092590332031,1.0,279.755859375,282.4652404785156,297.19061279296875,300.1624755859375,293.1499938964844,293.1499938964844,279.45001220703125,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042111396789551,1.0,0.0,0.0,3.996222972869873,3.996250629425049,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.11572265625,0.0,1953.5169677734373,1895.4371337890625,0.0,2509.989013671875,0.9831448793411256,1.0,0.0,3.0,1.0,0.0
17910000,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2615051269531,0.9885886311531068,0.2474666535854339,0.203248918056488,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2657165527344,0.9167043566703796,0.182192251086235,0.1723836958408355,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26318359375,0.962660551071167,0.2077267616987228,0.1450072526931762,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.26629638671875,0.8904213309288025,0.1674837470054626,0.1588325500488281,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2738647460937,0.819167971611023,0.1291909664869308,0.5829436182975769,285.2611999511719,284.95001220703125,296.45001220703125,294.1924743652344,296.4468994140625,297.3902893066406,283.3021850585937,1.0,0.2842538356781006,1.0,1.0,0.0,1.0,-1.5527602434158323,1.5527583360671997,1.976414523596759e-06,1.1927976608276367,1.0,1.0,0.0,30.008405685424805,43.0,45757.10546875,0.0,285.7092590332031,1.0,279.755859375,282.4652404785156,297.19061279296875,300.1624755859375,293.1499938964844,293.1499938964844,279.45001220703125,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042111396789551,1.0,0.0,0.0,3.996222972869873,3.996250629425049,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.11572265625,0.0,1953.5169677734373,1895.4371337890625,0.0,2509.989013671875,0.9831448793411256,1.0,0.0,3.0,1.0,0.0
17910060,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2548828125,0.9576020240783693,0.2468573302030563,0.2222892045974731,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2554931640625,0.858798086643219,0.1815399080514907,0.1727061718702316,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2552185058594,0.8974906206130981,0.207002654671669,0.1453088223934173,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25567626953125,0.8361772894859314,0.1669295877218246,0.1588958799839019,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2563171386719,0.7666338682174683,0.1278579980134964,0.5795555114746094,285.2550354003906,284.95001220703125,296.5350952148437,294.2166748046875,296.5320129394531,297.3570861816406,283.2508544921875,1.0,0.2872113287448883,1.0,1.0,0.0,1.0,-1.5347551107406616,1.5347532033920288,1.9313799839437702e-06,1.1763548851013184,1.0,1.0,0.0,35.84859085083008,46.0,47190.08203125,0.0,299.7942199707031,1.0,279.4565124511719,282.2820129394531,297.2361755371094,300.3376159667969,293.1499938964844,293.1499938964844,279.1499938964844,35997.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102778196334839,1.0,0.0,0.0,3.9963183403015137,3.9963459968566895,1.065647211362375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.28466796875,0.0,1953.6568603515625,1895.4371337890625,0.0,2565.752197265625,0.9831675887107848,1.0,0.0,3.0,1.0,0.0
17910120,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2548828125,0.9576020240783693,0.2468573302030563,0.2222892045974731,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2554931640625,0.858798086643219,0.1815399080514907,0.1727061718702316,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2552185058594,0.8974906206130981,0.207002654671669,0.1453088223934173,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25567626953125,0.8361772894859314,0.1669295877218246,0.1588958799839019,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2563171386719,0.7666338682174683,0.1278579980134964,0.5795555114746094,285.2550354003906,284.95001220703125,296.5350952148437,294.2166748046875,296.5320129394531,297.3570861816406,283.2508544921875,1.0,0.2872113287448883,1.0,1.0,0.0,1.0,-1.5347551107406616,1.5347532033920288,1.9313799839437702e-06,1.1763548851013184,1.0,1.0,0.0,35.84859085083008,46.0,47190.08203125,0.0,299.7942199707031,1.0,279.4565124511719,282.2820129394531,297.2361755371094,300.3376159667969,293.1499938964844,293.1499938964844,279.1499938964844,35997.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102778196334839,1.0,0.0,0.0,3.9963183403015137,3.9963459968566895,1.065647211362375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.28466796875,0.0,1953.6568603515625,1895.4371337890625,0.0,2565.752197265625,0.9831675887107848,1.0,0.0,3.0,1.0,0.0
17910180,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04852294921875,0.93819922208786,0.2478569149971008,0.2230909168720245,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.8423762321472168,0.1812344640493393,0.1725189834833145,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8794188499450684,0.2067758291959762,0.1452170014381408,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.05230712890625,0.8207123875617981,0.1666074991226196,0.1587090939283371,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563049316406,0.7504626512527466,0.1269175857305526,0.5759109854698181,285.0491638183594,284.95001220703125,296.5939025878906,294.23175048828125,296.5907897949219,297.3414306640625,283.0350646972656,1.0,0.2894931733608246,1.0,1.0,0.0,1.0,-1.5307832956314087,1.5307812690734863,1.922010369526106e-06,1.1731666326522827,1.0,1.0,0.0,38.2230224609375,46.0,47941.0234375,0.0,304.140869140625,1.0,279.1692199707031,282.04547119140625,297.2725830078125,300.4649658203125,293.1499938964844,293.1499938964844,279.1499938964844,35998.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174887895584106,1.0,0.0,0.0,3.996360540390015,3.9963879585266113,1.065669607669406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.130859375,0.0,1953.718505859375,1895.4371337890625,0.0,2632.3203125,0.9831776022911072,1.0,0.0,3.0,1.0,0.0
17910240,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168151855469,0.930302083492279,0.2484064400196075,0.223562479019165,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177001953125,0.8359081149101257,0.1810978055000305,0.1724210530519485,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.8722229599952698,0.2066802084445953,0.1451688259840011,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180358886719,0.8143446445465088,0.1664512157440185,0.1585986763238906,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0193786621094,0.7440529465675354,0.126485675573349,0.5741581320762634,285.0170288085937,284.95001220703125,296.6202087402344,294.23809814453125,296.6170959472656,297.3352966308594,283.0126037597656,1.0,0.2904860079288482,1.0,1.0,0.0,1.0,-1.5289369821548462,1.5289350748062134,1.9176666228304384e-06,1.1716861724853516,1.0,1.0,0.0,39.27123641967773,49.0,47914.09765625,0.0,306.0088195800781,1.0,279.1561584472656,282.0247497558594,297.25946044921875,300.41949462890625,293.1499938964844,293.1499938964844,278.8500061035156,35998.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173539638519287,1.0,0.0,0.0,3.9963748455047607,3.996402263641357,1.0656772246875337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.154296875,0.0,1953.739501953125,1895.4371337890625,0.0,2631.0732421875,0.9831809997558594,1.0,0.0,3.0,1.0,0.0
17910300,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.86004638671875,0.9189869165420532,0.2493301182985305,0.2244433611631393,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646240234375,0.826546311378479,0.1808743774890899,0.1722871512174606,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8625183105469,0.8618672490119934,0.2065209746360778,0.1451172977685928,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661499023437,0.804575502872467,0.1661879122257232,0.1584319472312927,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721923828125,0.7347696423530579,0.1257843524217605,0.5713724493980408,284.8612060546875,284.95001220703125,296.6627502441406,294.247802734375,296.6596374511719,297.3262939453125,282.8374328613281,1.0,0.2920719385147095,1.0,1.0,0.0,1.0,-1.526227355003357,1.5262253284454346,1.911301751533756e-06,1.1695120334625244,0.9202800989151,0.9202800989151,0.0,40.92061996459961,49.0,48564.421875,0.0,309.02984619140625,1.0,278.89190673828125,281.82977294921875,297.2893371582031,300.5549011230469,293.1499938964844,293.1499938964844,278.8500061035156,37896.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225715160369873,1.0,0.0,0.0,3.968780279159546,3.968807697296143,1.0510112815609318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.5673828125,0.0,1933.0216064453125,1895.4371337890625,0.0,2679.4091796875,0.9763526320457458,1.0,0.0,3.0,1.0,0.0
17910360,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8375244140625,0.9088121056556702,0.2502783834934234,0.2253020256757736,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8360900878906,0.8177352547645569,0.1806414127349853,0.1721164286136627,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8367004394531,0.8523518443107605,0.2063499689102172,0.1450297832489013,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8356628417969,0.7950781583786011,0.1659078896045684,0.1582217812538147,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.83416748046875,0.7261098623275757,0.1250739842653274,0.5684500932693481,284.8371276855469,284.95001220703125,296.70526123046875,294.25689697265625,296.7021484375,297.31768798828125,282.8479919433594,1.0,0.2936187088489532,1.0,1.0,0.0,1.0,-1.5231873989105225,1.5231854915618896,1.904181203826738e-06,1.1670763492584229,0.8647041320800781,0.8647041320800781,0.0,42.57675552368164,52.0,48134.46484375,0.0,311.9018859863281,1.0,278.85577392578125,281.8704833984375,297.2647399902344,300.4418640136719,293.1499938964844,293.1499938964844,279.1499938964844,42437.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218753933906555,1.0,0.0,0.0,3.804212808609009,3.804239273071289,9.656569091021083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.79345703125,0.0,1761.802001953125,1895.4371337890625,0.0,2672.952392578125,0.94373220205307,1.0,0.0,3.0,1.0,0.0
17910420,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8970155119895935,0.253752052783966,0.2281100004911422,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8048969507217407,0.1810487508773803,0.1723545044660568,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8396071791648865,0.2070904970169067,0.1453993916511535,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.7818068861961365,0.1661472767591476,0.1583217829465866,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0656433105469,0.7132161259651184,0.1243345215916633,0.5646666884422302,285.0657043457031,284.95001220703125,296.7901916503906,294.2731018066406,296.7870788574219,297.3138732910156,283.0654602050781,1.0,0.296824961900711,1.0,1.0,0.0,1.0,-1.522860765457153,1.5228588581085205,1.9033128637602204e-06,1.166717767715454,1.0,1.0,0.0,45.35023880004883,40.0,47733.6484375,0.0,318.9380798339844,1.0,279.1434936523437,282.0772399902344,297.2268981933594,300.2899780273437,293.1499938964844,293.1499938964844,278.8500061035156,34082.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074151873588562,1.0,0.0,0.0,3.887759923934937,3.8877859115600586,1.0085376516144606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.6171875,0.0,1798.8453369140625,1895.4371337890625,0.0,2539.410400390625,0.9570024013519288,1.0,0.0,3.0,1.0,0.0
17910480,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8970155119895935,0.253752052783966,0.2281100004911422,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8048969507217407,0.1810487508773803,0.1723545044660568,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8396071791648865,0.2070904970169067,0.1453993916511535,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.7818068861961365,0.1661472767591476,0.1583217829465866,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0656433105469,0.7132161259651184,0.1243345215916633,0.5646666884422302,285.0657043457031,284.95001220703125,296.7901916503906,294.2731018066406,296.7870788574219,297.3138732910156,283.0654602050781,1.0,0.296824961900711,1.0,1.0,0.0,1.0,-1.522860765457153,1.5228588581085205,1.9033128637602204e-06,1.166717767715454,1.0,1.0,0.0,45.35023880004883,40.0,47733.6484375,0.0,318.9380798339844,1.0,279.1434936523437,282.0772399902344,297.2268981933594,300.2899780273437,293.1499938964844,293.1499938964844,278.8500061035156,34082.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074151873588562,1.0,0.0,0.0,3.887759923934937,3.8877859115600586,1.0085376516144606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.6171875,0.0,1798.8453369140625,1895.4371337890625,0.0,2539.410400390625,0.9570024013519288,1.0,0.0,3.0,1.0,0.0
17910540,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8723449707031,0.9087600111961364,0.2565987110137939,0.2308826446533203,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87176513671875,0.8121634721755981,0.1813089698553085,0.1726739406585693,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720092773437,0.8470574021339417,0.2075196802616119,0.1457955986261367,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8716125488281,0.7888435125350952,0.1662578284740448,0.1584886014461517,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712463378906,0.7177319526672363,0.1235936358571052,0.5614422559738159,284.87213134765625,284.95001220703125,296.8749084472656,294.2868957519531,296.871826171875,297.3077697753906,282.8774108886719,1.0,0.2947616875171661,1.0,1.0,0.0,1.0,-1.5233813524246216,1.5233794450759888,1.9045347698920525e-06,1.1671385765075684,0.8937590718269348,0.8937590718269348,0.0,43.92065048217773,28.0,48322.375,0.0,315.4776916503906,1.0,278.85565185546875,281.8818664550781,297.309326171875,300.48248291015625,293.1499938964844,293.1499938964844,279.1499938964844,39202.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164885640144348,1.0,0.0,0.0,3.810179710388184,3.8102059364318848,9.686887096904684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.693359375,0.0,1743.7962646484375,1895.4371337890625,0.0,2623.069580078125,0.9427319765090942,1.0,0.0,3.0,1.0,0.0
17910600,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8723449707031,0.9087600111961364,0.2565987110137939,0.2308826446533203,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87176513671875,0.8121634721755981,0.1813089698553085,0.1726739406585693,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720092773437,0.8470574021339417,0.2075196802616119,0.1457955986261367,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8716125488281,0.7888435125350952,0.1662578284740448,0.1584886014461517,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712463378906,0.7177319526672363,0.1235936358571052,0.5614422559738159,284.87213134765625,284.95001220703125,296.8749084472656,294.2868957519531,296.871826171875,297.3077697753906,282.8774108886719,1.0,0.2947616875171661,1.0,1.0,0.0,1.0,-1.5233813524246216,1.5233794450759888,1.9045347698920525e-06,1.1671385765075684,0.8937590718269348,0.8937590718269348,0.0,43.92065048217773,28.0,48322.375,0.0,315.4776916503906,1.0,278.85565185546875,281.8818664550781,297.309326171875,300.48248291015625,293.1499938964844,293.1499938964844,279.1499938964844,39202.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164885640144348,1.0,0.0,0.0,3.810179710388184,3.8102059364318848,9.686887096904684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.693359375,0.0,1743.7962646484375,1895.4371337890625,0.0,2623.069580078125,0.9427319765090942,1.0,0.0,3.0,1.0,0.0
17910660,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0841369628906,0.9454229474067688,0.2602796852588653,0.2336834222078323,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0839233398437,0.8360903263092041,0.1819728463888168,0.1729357093572616,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0840148925781,0.8735206723213196,0.208451434969902,0.1461436301469802,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0838317871094,0.8137418627738953,0.1667438447475433,0.158594861626625,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.7369240522384644,0.1231745555996894,0.5580068230628967,285.08404541015625,284.95001220703125,296.9594116210937,294.2983093261719,296.956298828125,297.307861328125,283.0852966308594,1.0,0.2891342341899872,1.0,1.0,0.0,1.0,-1.523476004600525,1.5234742164611816,1.904677901620744e-06,1.1671415567398071,1.0,1.0,0.0,39.26934814453125,25.0,47848.671875,0.0,303.46246337890625,1.0,279.1435852050781,282.08380126953125,297.2697448730469,300.3431396484375,293.1499938964844,293.1499938964844,278.8500061035156,34072.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062776327133179,1.0,0.0,0.0,3.887863874435425,3.887890100479126,1.008591766549216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1328125,0.0,1798.895751953125,1895.4371337890625,0.0,2528.957275390625,0.9574536681175232,1.0,0.0,3.0,1.0,0.0
17910720,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0841369628906,0.9454229474067688,0.2602796852588653,0.2336834222078323,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0839233398437,0.8360903263092041,0.1819728463888168,0.1729357093572616,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0840148925781,0.8735206723213196,0.208451434969902,0.1461436301469802,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0838317871094,0.8137418627738953,0.1667438447475433,0.158594861626625,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.7369240522384644,0.1231745555996894,0.5580068230628967,285.08404541015625,284.95001220703125,296.9594116210937,294.2983093261719,296.956298828125,297.307861328125,283.0852966308594,1.0,0.2891342341899872,1.0,1.0,0.0,1.0,-1.523476004600525,1.5234742164611816,1.904677901620744e-06,1.1671415567398071,1.0,1.0,0.0,39.26934814453125,25.0,47848.671875,0.0,303.46246337890625,1.0,279.1435852050781,282.08380126953125,297.2697448730469,300.3431396484375,293.1499938964844,293.1499938964844,278.8500061035156,34072.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062776327133179,1.0,0.0,0.0,3.887863874435425,3.887890100479126,1.008591766549216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1328125,0.0,1798.895751953125,1895.4371337890625,0.0,2528.957275390625,0.9574536681175232,1.0,0.0,3.0,1.0,0.0
17910780,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1822204589844,0.9727097153663636,0.2625435292720794,0.2357810586690902,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.899658203125,0.8562208414077759,0.1823234558105468,0.1732687950134277,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8961696028709412,0.2089707553386688,0.1464961171150207,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9006042480469,0.8328092694282532,0.1669874191284179,0.1588152945041656,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.7533310055732727,0.1228592321276664,0.5563755631446838,284.89776611328125,284.95001220703125,297.01763916015625,294.3049011230469,297.0145568847656,297.3064880371094,282.88580322265625,1.0,0.2857889533042907,1.0,1.0,0.0,1.0,-1.52512526512146,1.5251233577728271,1.90852324521984e-06,1.1684478521347046,0.935754120349884,0.935754120349884,0.0,36.1544075012207,25.0,48650.30078125,0.0,296.1427001953125,1.0,278.8688659667969,281.86090087890625,297.3480224609375,300.566162109375,293.1499938964844,293.1499938964844,278.8500061035156,36284.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157876133918762,1.0,0.0,0.0,3.893191814422608,3.893218278884888,1.0113578809978208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.04931640625,0.0,1823.20751953125,1895.4371337890625,0.0,2616.590087890625,0.9588199853897096,1.0,0.0,3.0,1.0,0.0
17910840,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.88116455078125,0.9829177260398864,0.2633276879787445,0.2365380972623825,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8805847167969,0.865190327167511,0.182431623339653,0.1733385026454925,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.880615234375,0.9060439467430116,0.2090328335762024,0.1465680301189422,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88092041015625,0.8410367965698242,0.1670559644699096,0.1588447093963623,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8868408203125,0.7606251835823059,0.1226978302001953,0.5554490685462952,284.8822937011719,284.95001220703125,297.0435791015625,294.3075256347656,297.0404968261719,297.304931640625,282.885009765625,1.0,0.284343957901001,1.0,1.0,0.0,1.0,-1.5251275300979614,1.5251256227493286,1.9085205167357344e-06,1.1684421300888062,0.9120705723762512,0.9120705723762512,0.0,34.93651580810547,25.0,48533.1640625,0.0,292.9822998046875,1.0,278.8558959960937,281.8693542480469,297.33843994140625,300.5282592773437,293.1499938964844,293.1499938964844,278.54998779296875,38188.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168854117393494,1.0,0.0,0.0,3.845118284225464,3.845144748687744,9.865354968496831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.740234375,0.0,1778.524658203125,1895.4371337890625,0.0,2626.7392578125,0.9498167634010316,1.0,0.0,3.0,1.0,0.0
17910900,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.776611328125,0.9953029751777648,0.2645837366580963,0.2376694679260254,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7797241210937,0.8775007128715515,0.1824736595153808,0.1733742952346801,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.77838134765625,0.920480728149414,0.2090955674648285,0.146614983677864,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78076171875,0.8523081541061401,0.1670358330011367,0.1588198095560073,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7854309082031,0.7704622149467468,0.1223081648349762,0.5536623597145081,284.7776794433594,284.95001220703125,297.0855407714844,294.3113098144531,297.0824584960937,297.30133056640625,282.7671203613281,1.0,0.2824905514717102,1.0,1.0,0.0,1.0,-1.5244110822677612,1.5244091749191284,1.90684068002156e-06,1.1678664684295654,0.8070810437202454,0.8070810437202454,0.0,33.40528869628906,25.0,48879.4453125,0.0,288.681640625,1.0,278.5975036621094,281.74786376953125,297.362060546875,300.6504821777344,293.1499938964844,293.1499938964844,278.54998779296875,43469.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231019973754883,1.0,0.0,0.0,3.707198143005371,3.707223892211914,9.170328212348976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.5498046875,0.0,1654.502197265625,1895.4371337890625,0.0,2684.331298828125,0.9197373390197754,1.0,0.0,3.0,1.0,0.0
17910960,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8468322753906,0.9980035424232484,0.2666192352771759,0.2388646006584167,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8440246582031,0.8793224692344666,0.1825101673603058,0.1733795702457428,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8453063964844,0.9226951003074646,0.2091692090034485,0.1466325372457504,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8430480957031,0.8538990020751953,0.1670082360506057,0.1587677299976349,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388977050781,0.7711471915245056,0.1219019964337349,0.5517635941505432,284.8459167480469,284.95001220703125,297.1273803710937,294.3145751953125,297.124267578125,297.2998046875,282.85955810546875,1.0,0.2806163728237152,1.0,1.0,0.0,1.0,-1.5130611658096311,1.5130592584609983,1.878564717117115e-06,1.1570667028427124,0.8014498949050903,0.8014498949050903,0.0,32.94031524658203,25.0,48143.2421875,0.0,284.3111877441406,1.0,278.5579528808594,281.87554931640625,297.3238525390625,300.5105285644531,293.1499938964844,293.1499938964844,278.8500061035156,45239.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822143018245697,1.0,0.0,0.0,3.45907998085022,3.45910382270813,7.983889531715249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.8134765625,0.0,1396.47119140625,1895.4371337890625,0.0,2675.434326171875,0.8721511363983154,1.0,0.0,3.0,1.0,0.0
17911020,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.995959222316742,0.2723315358161926,0.2267922013998031,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0290222167969,0.8931532502174377,0.1831595599651336,0.1737620234489441,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0286560058594,0.9393783807754515,0.2100338041782379,0.1470363438129425,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0292663574219,0.866654634475708,0.1675037741661071,0.1590164899826049,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301208496094,0.7816246747970581,0.1216766461730003,0.5497521162033081,285.0284729003906,284.95001220703125,297.20074462890625,294.3191223144531,297.1976623535156,297.31402587890625,283.0216979980469,1.0,0.277970552444458,1.0,1.0,0.0,1.0,-1.507870078086853,1.5078681707382202,1.8684656879486283e-06,1.154712796211243,0.9344444870948792,0.9344444870948792,0.0,31.45484161376953,25.0,47852.03515625,0.0,276.226806640625,1.0,278.8368530273437,282.0155029296875,297.2681579589844,300.3410339355469,293.1499938964844,293.1499938964844,278.8500061035156,32798.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088477253913879,1.0,0.0,0.0,3.603417634963989,3.603440523147583,8.664080723974621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.140625,0.0,1458.3099365234375,1895.4371337890625,0.0,2552.586181640625,0.892827570438385,1.0,0.0,3.0,1.0,0.0
