time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911080,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.018798828125,0.9956924319267272,0.2732672095298767,0.2256439626216888,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.01983642578125,0.8945366144180298,0.1832517832517624,0.1738514900207519,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0193176269531,0.9410264492034912,0.21015065908432,0.1471235305070877,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.02020263671875,0.8679373860359192,0.1675754338502884,0.1590855419635772,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.02166748046875,0.7826401591300964,0.1216592043638229,0.5496475696563721,285.01910400390625,284.95001220703125,297.2107238769531,294.31964111328125,297.2076416015625,297.3166809082031,283.0120544433594,1.0,0.2776331007480621,1.0,1.0,0.0,1.0,-1.5066615343093872,1.506659746170044,1.8656755855772644e-06,1.1537458896636963,0.934062957763672,0.934062957763672,0.0,31.30688095092773,25.0,47822.98828125,0.0,275.31268310546875,1.0,278.8417358398437,282.00445556640625,297.275634765625,300.3555603027344,293.1499938964844,293.1499938964844,278.54998779296875,32854.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084090948104858,1.0,0.0,0.0,3.619258165359497,3.61928129196167,8.740422003938875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3291015625,0.0,1475.9005126953125,1895.4371337890625,0.0,2548.55078125,0.8958793878555298,1.0,0.0,3.0,1.0,0.0
17911140,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763427734375,0.9936133623123168,0.2809340357780456,0.2177705764770507,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.874267578125,0.903670847415924,0.1835694760084152,0.1742614656686782,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753356933594,0.9515596628189088,0.2105254232883453,0.1475000977516174,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8734741210937,0.8764281868934631,0.1677606999874115,0.1593581289052963,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702087402344,0.7891847491264343,0.1212643980979919,0.5480700731277466,284.8757629394531,284.95001220703125,297.2936096191406,294.32281494140625,297.2904968261719,297.33624267578125,282.890625,1.0,0.2750687003135681,1.0,1.0,0.0,1.0,-1.496586561203003,1.49658465385437,1.842530764406547e-06,1.1456959247589111,0.8055683970451355,0.8055683970451355,0.0,30.29166412353516,43.0,47618.0625,0.0,268.30181884765625,1.0,278.55859375,281.90826416015625,297.3314819335937,300.4701232910156,293.1499938964844,293.1499938964844,278.8500061035156,42357.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150363564491272,1.0,0.0,0.0,3.3886005878448486,3.388623237609864,7.661857353014057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.7255859375,0.0,1305.494384765625,1895.4371337890625,0.0,2609.647705078125,0.8530728816986084,1.0,0.0,3.0,1.0,0.0
17911200,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763427734375,0.9936133623123168,0.2809340357780456,0.2177705764770507,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.874267578125,0.903670847415924,0.1835694760084152,0.1742614656686782,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753356933594,0.9515596628189088,0.2105254232883453,0.1475000977516174,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8734741210937,0.8764281868934631,0.1677606999874115,0.1593581289052963,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702087402344,0.7891847491264343,0.1212643980979919,0.5480700731277466,284.8757629394531,284.95001220703125,297.2936096191406,294.32281494140625,297.2904968261719,297.33624267578125,282.890625,1.0,0.2750687003135681,1.0,1.0,0.0,1.0,-1.496586561203003,1.49658465385437,1.842530764406547e-06,1.1456959247589111,0.8055683970451355,0.8055683970451355,0.0,30.29166412353516,43.0,47618.0625,0.0,268.30181884765625,1.0,278.55859375,281.90826416015625,297.3314819335937,300.4701232910156,293.1499938964844,293.1499938964844,278.8500061035156,42357.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150363564491272,1.0,0.0,0.0,3.3886005878448486,3.388623237609864,7.661857353014057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.7255859375,0.0,1305.494384765625,1895.4371337890625,0.0,2609.647705078125,0.8530728816986084,1.0,0.0,3.0,1.0,0.0
17911260,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.9955125451087952,0.2855857610702514,0.2248913198709488,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0603332519531,0.8966422080993652,0.1840423941612243,0.1745885610580444,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0609741210937,0.9435979127883912,0.2111250758171081,0.1477976739406585,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0597839355469,0.869626522064209,0.1681250780820846,0.1595940142869949,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0569763183594,0.7822607159614563,0.1212081536650657,0.547435998916626,285.0611877441406,284.95001220703125,297.3486022949219,294.3239440917969,297.3455505371094,297.3486022949219,283.0648803710937,1.0,0.2779127359390259,1.0,1.0,0.0,1.0,-1.5053883790969849,1.505386471748352,1.8624598396854708e-06,1.1524637937545776,0.9401187300682068,0.9401187300682068,0.0,31.195423126220703,43.0,47655.890625,0.0,274.4684143066406,1.0,278.81982421875,282.0606384277344,297.2738342285156,300.3005676269531,293.1499938964844,293.1499938964844,278.8500061035156,32067.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050142526626587,1.0,0.0,0.0,3.5157456398010254,3.5157675743103027,8.247611162914836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.01806640625,0.0,1360.5277099609375,1895.4371337890625,0.0,2517.357421875,0.8742277026176453,1.0,0.0,3.0,1.0,0.0
17911320,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0565185546875,0.997035801410675,0.2868890762329101,0.2318999171257019,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570678710937,0.8896642327308655,0.1843305677175521,0.1748869866132736,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.05682373046875,0.9354562163352966,0.2114791870117187,0.1480682343244552,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572509765625,0.863000214099884,0.168356791138649,0.1598386019468307,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0579528808594,0.7758550643920898,0.1212139874696731,0.5476068258285522,285.05670166015625,284.95001220703125,297.3759155273437,294.32421875,297.37286376953125,297.3496398925781,283.0533447265625,1.0,0.2805002629756927,1.0,1.0,0.0,1.0,-1.514979600906372,1.5149776935577393,1.884538505692035e-06,1.1600297689437866,0.9617332816123962,0.9617332816123962,0.0,32.15281677246094,61.0,47978.91015625,0.0,281.19110107421875,1.0,278.84088134765625,282.0343017578125,297.2943115234375,300.3634033203125,293.1499938964844,293.1499938964844,278.54998779296875,31158.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804332435131073,1.0,0.0,0.0,3.594332933425904,3.594355344772339,8.620448852525442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.330078125,0.0,1436.4439697265625,1895.4371337890625,0.0,2511.1015625,0.8894103169441223,1.0,0.0,3.0,1.0,0.0
17911380,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.2864641845226288,0.2536750435829162,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8857116699219,0.8671602606773376,0.1846338808536529,0.1754309386014938,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.88531494140625,0.908700466156006,0.2118083536624908,0.1485263407230377,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.88604736328125,0.8420537114143372,0.1685664802789688,0.1602813005447387,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881225585937,0.7557705044746399,0.1209322139620781,0.5475219488143921,284.8851623535156,284.95001220703125,297.4347229003906,294.3241882324219,297.4317626953125,297.3325500488281,282.8862609863281,1.0,0.2884028255939483,1.0,1.0,0.0,1.0,-1.5427474975585938,1.5427454710006714,1.9494909793138504e-06,1.1820082664489746,0.8567501902580261,0.8567501902580261,0.0,35.45766067504883,61.0,49192.4921875,0.0,302.49981689453125,1.0,278.5717163085937,281.84783935546875,297.3765869140625,300.6110534667969,293.1499938964844,293.1499938964844,278.54998779296875,37218.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158420324325562,1.0,0.0,0.0,3.583310127258301,3.583333730697632,8.567657232561032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.42919921875,0.0,1469.1824951171875,1895.4371337890625,0.0,2617.093017578125,0.889406144618988,1.0,0.0,3.0,1.0,0.0
17911440,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9109191894531,0.988884449005127,0.2853361070156097,0.2577410638332367,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9126281738281,0.8508036136627197,0.1847382932901382,0.1756169199943542,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9111633300781,0.8905534744262695,0.2119173556566238,0.1486651003360748,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145812988281,0.8269141316413879,0.1686387658119201,0.1604356169700622,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332580566406,0.7415853142738342,0.1207786202430725,0.5473234057426453,284.909912109375,284.95001220703125,297.45758056640625,294.323974609375,297.45465087890625,297.3204040527344,282.9183959960937,1.0,0.2920433282852173,1.0,1.0,0.0,1.0,-1.5479973554611206,1.5479953289031982,1.96224846149562e-06,1.1864537000656128,0.8631631135940552,0.8631631135940552,0.0,37.95980453491211,64.0,49323.3828125,0.0,311.5491638183594,1.0,278.5583190917969,281.8801574707031,297.3681335449219,300.59246826171875,293.1499938964844,293.1499938964844,278.8500061035156,37793.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177402019500732,1.0,0.0,0.0,3.545675754547119,3.545699119567871,8.388636274503369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.171875,0.0,1433.2042236328125,1895.4371337890625,0.0,2634.646728515625,0.8835349082946777,1.0,0.0,3.0,1.0,0.0
17911500,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528259277344,0.9603567123413086,0.2850050032138824,0.2568441331386566,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0486755371094,0.8272415995597839,0.1849338859319687,0.1759237051010131,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502624511719,0.8640276789665222,0.2121541202068328,0.1489002555608749,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0474548339844,0.8034585118293762,0.1687643080949783,0.1606848388910293,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04168701171875,0.7206941246986389,0.1204316020011901,0.5466148853302002,285.0510559082031,284.95001220703125,297.4981689453125,294.3232727050781,297.4952392578125,297.3060607910156,283.06622314453125,1.0,0.2966251075267792,1.0,1.0,0.0,1.0,-1.547012209892273,1.5470101833343506,1.9598785456764745e-06,1.185645341873169,0.9642452001571656,0.9642452001571656,0.0,42.22832489013672,64.0,48904.1171875,0.0,322.32244873046875,1.0,278.79888916015625,282.02496337890625,297.3089599609375,300.4099426269531,293.1499938964844,293.1499938964844,278.8500061035156,32946.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131870031356812,1.0,0.0,0.0,3.614095449447632,3.6141185760498047,8.715504122847051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.34423828125,0.0,1470.9627685546875,1895.4371337890625,0.0,2592.572509765625,0.8972193598747253,1.0,0.0,3.0,1.0,0.0
17911560,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.05096435546875,0.9378799796104432,0.2859818339347839,0.2573695182800293,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05303955078125,0.8106821775436401,0.185229405760765,0.1763262748718261,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05230712890625,0.8461964130401611,0.212512269616127,0.1492399722337722,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0535583496094,0.785953164100647,0.1689829230308532,0.1610160320997238,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556640625,0.7046416997909546,0.1201600134372711,0.5459927320480347,285.05194091796875,284.95001220703125,297.53857421875,294.3222351074219,297.5165710449219,297.3012390136719,283.03790283203125,1.0,0.3007858991622925,0.9663240909576416,0.9663240909576416,0.2000000029802322,1.0,-1.5481773614883425,1.4030832052230835,0.1450941264629364,1.0420513153076172,1.0,1.0,0.0,45.855010986328125,52.0,48105.85546875,0.0,332.20196533203125,1.0,278.8421936035156,281.9467163085937,297.31591796875,300.4622497558594,293.1499938964844,293.1499938964844,278.54998779296875,31375.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126994967460632,1.0,0.0,0.0,3.7294867038726807,3.72951078414917,9.280928452426452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.162109375,0.0,1588.059814453125,1895.4371337890625,0.0,2588.07470703125,0.9197909235954284,1.0,0.0,3.0,1.0,0.0
17911620,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7059020996094,0.9242517352104188,0.287260890007019,0.2587998211383819,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70074462890625,0.7990239262580872,0.1849255412817001,0.176409974694252,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7024841308594,0.8347563743591309,0.2120599597692489,0.1492518335580825,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6994934082031,0.7744418978691101,0.1686018109321594,0.1610047966241836,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.69464111328125,0.6922647356987,0.1190460696816444,0.5423294305801392,284.70343017578125,284.95001220703125,297.6188049316406,294.3191223144531,297.4597473144531,297.2870788574219,282.73492431640625,1.0,0.3023854792118072,0.89897221326828,0.89897221326828,0.6000000238418579,1.0,-1.5456072092056274,0.7953510284423828,0.7502562403678894,0.4364860355854034,0.6767011880874634,0.6767011880874634,0.0,48.31672286987305,40.0,39672.6484375,0.0,336.69781494140625,1.0,278.558349609375,281.6492004394531,297.2481689453125,300.0809020996094,293.1499938964844,293.1499938964844,278.8500061035156,58707.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065317273139954,1.0,0.0,0.0,3.0298521518707275,3.029874801635742,6.125425215941505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.7158203125,0.0,1087.5093994140625,1895.4371337890625,0.0,2531.291015625,0.7903023958206177,1.0,0.0,3.0,1.0,0.0
17911680,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7059020996094,0.9242517352104188,0.287260890007019,0.2587998211383819,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70074462890625,0.7990239262580872,0.1849255412817001,0.176409974694252,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7024841308594,0.8347563743591309,0.2120599597692489,0.1492518335580825,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6994934082031,0.7744418978691101,0.1686018109321594,0.1610047966241836,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.69464111328125,0.6922647356987,0.1190460696816444,0.5423294305801392,284.70343017578125,284.95001220703125,297.6188049316406,294.3191223144531,297.4597473144531,297.2870788574219,282.73492431640625,1.0,0.3023854792118072,0.89897221326828,0.89897221326828,0.6000000238418579,1.0,-1.5456072092056274,0.7953510284423828,0.7502562403678894,0.4364860355854034,0.6767011880874634,0.6767011880874634,0.0,48.31672286987305,40.0,39672.6484375,0.0,336.69781494140625,1.0,278.558349609375,281.6492004394531,297.2481689453125,300.0809020996094,293.1499938964844,293.1499938964844,278.8500061035156,58707.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065317273139954,1.0,0.0,0.0,3.0298521518707275,3.029874801635742,6.125425215941505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.7158203125,0.0,1087.5093994140625,1895.4371337890625,0.0,2531.291015625,0.7903023958206177,1.0,0.0,3.0,1.0,0.0
17911740,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90435791015625,0.9398859739303588,0.2904656231403351,0.261083573102951,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027099609375,0.808394193649292,0.1852088272571563,0.1763622015714645,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032592773437,0.8438082933425903,0.2124253362417221,0.1492226123809814,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9023132324219,0.7833337187767029,0.1687592715024948,0.1608555763959884,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90069580078125,0.6988010406494141,0.118352010846138,0.5379856824874878,284.9035339355469,284.95001220703125,297.6982421875,294.31475830078125,297.46533203125,297.2866516113281,282.9139404296875,1.0,0.2992289960384369,0.8316203355789185,0.8316203355789185,1.0,1.0,-1.5428571701049805,0.6716477274894714,0.8712095022201538,0.313461422920227,0.7467796802520752,0.7467796802520752,0.0,46.10246658325195,28.0,37210.15625,0.0,329.451904296875,1.0,278.8348388671875,281.8186340332031,297.09796142578125,299.5526428222656,293.1499938964844,293.1499938964844,279.1499938964844,40727.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549719214439392,1.0,0.0,0.0,2.965467691421509,2.965486526489258,5.867859727004543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.44580078125,0.0,925.3499755859376,1895.4371337890625,0.0,2068.61767578125,0.7595689296722412,1.0,0.0,3.0,1.0,0.0
17911800,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90435791015625,0.9398859739303588,0.2904656231403351,0.261083573102951,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027099609375,0.808394193649292,0.1852088272571563,0.1763622015714645,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032592773437,0.8438082933425903,0.2124253362417221,0.1492226123809814,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9023132324219,0.7833337187767029,0.1687592715024948,0.1608555763959884,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90069580078125,0.6988010406494141,0.118352010846138,0.5379856824874878,284.9035339355469,284.95001220703125,297.6982421875,294.31475830078125,297.46533203125,297.2866516113281,282.9139404296875,1.0,0.2992289960384369,0.8316203355789185,0.8316203355789185,1.0,1.0,-1.5428571701049805,0.6716477274894714,0.8712095022201538,0.313461422920227,0.7467796802520752,0.7467796802520752,0.0,46.10246658325195,28.0,37210.15625,0.0,329.451904296875,1.0,278.8348388671875,281.8186340332031,297.09796142578125,299.5526428222656,293.1499938964844,293.1499938964844,279.1499938964844,40727.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549719214439392,1.0,0.0,0.0,2.965467691421509,2.965486526489258,5.867859727004543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.44580078125,0.0,925.3499755859376,1895.4371337890625,0.0,2068.61767578125,0.7595689296722412,1.0,0.0,3.0,1.0,0.0
17911860,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0540771484375,0.9634147882461548,0.2930710017681122,0.2631334960460663,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.05377197265625,0.8243649005889893,0.1856937110424041,0.1765872687101364,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.053955078125,0.860798180103302,0.2130112498998642,0.1494467407464981,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0535888671875,0.799869954586029,0.1691436767578125,0.1609917134046554,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05206298828125,0.7127206325531006,0.1181532442569732,0.5360570549964905,285.05401611328125,284.95001220703125,297.75079345703125,294.3112487792969,297.4902648925781,297.2903137207031,283.051025390625,1.0,0.2953221797943115,0.8445035219192505,0.8445035219192505,1.0,1.0,-1.54370379447937,0.6724829077720642,0.8712208271026611,0.3140828907489776,0.8639626502990723,0.8639626502990723,0.0,42.723819732666016,28.0,37056.109375,0.0,320.9832763671875,1.0,279.1069641113281,281.9375305175781,297.11376953125,299.4628295898437,293.1499938964844,293.1499938964844,279.1499938964844,30581.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278599143028259,1.0,0.0,0.0,3.1345229148864746,3.134541273117065,6.555958407261642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.32373046875,0.0,996.9176635742188,1895.4371337890625,0.0,1837.1685791015625,0.7877360582351685,1.0,0.0,3.0,1.0,0.0
17911920,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0238647460937,0.9777485728263856,0.2943232655525207,0.26424041390419,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.8353323340415955,0.1859473586082458,0.1767588704824447,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0249328613281,0.8731276392936707,0.21330127120018,0.1496088206768036,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0259704589844,0.8113746643066406,0.169349268078804,0.1611151993274688,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.028076171875,0.7219871878623962,0.1180829182267189,0.5353481769561768,285.024658203125,284.95001220703125,297.7767944335937,294.309326171875,297.5028381347656,297.29217529296875,283.0172424316406,1.0,0.2929652035236358,0.8509158492088318,0.8509158492088318,1.0,1.0,-1.5447306632995603,0.6735121607780457,0.8712184429168701,0.3148930966854095,0.8647775053977966,0.8647775053977966,0.0,40.62487411499024,25.0,37106.328125,0.0,315.9556579589844,1.0,279.13507080078125,281.8956298828125,297.16961669921875,299.5519104003906,293.1499938964844,293.1499938964844,279.45001220703125,30535.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223747372627258,1.0,0.0,0.0,3.217829704284668,3.217848777770996,6.909067451488227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.4638671875,0.0,1067.3670654296875,1895.4371337890625,0.0,1791.604248046875,0.8039648532867432,1.0,0.0,3.0,1.0,0.0
17911980,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.2972275018692016,0.2654544413089752,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.8572356104850769,0.1865377873182296,0.1771523803472519,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1241149902344,0.89762943983078,0.2139578610658645,0.1499468386173248,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1239929199219,0.8322010636329651,0.1698333919048309,0.1614088416099548,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1231689453125,0.7392280697822571,0.1179560348391532,0.5339935421943665,285.1241149902344,284.95001220703125,297.835205078125,294.3046264648437,297.5308837890625,297.2958679199219,283.12078857421875,1.0,0.2889511287212372,0.8654119372367859,0.8654119372367859,1.0,1.0,-1.544952392578125,0.6747325658798218,0.8702197670936584,0.3161656260490417,0.9921737313270568,0.9921737313270568,0.0,37.06420135498047,25.0,36793.04296875,0.0,306.8633117675781,1.0,279.4232482910156,281.9881896972656,297.2209777832031,299.5628662109375,293.1499938964844,293.1499938964844,279.45001220703125,27644.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104566097259521,1.0,0.0,0.0,3.436126470565796,3.436146974563598,7.878283554418886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.2353515625,0.0,1249.1363525390625,1895.4371337890625,0.0,1694.231689453125,0.8516959547996521,1.0,0.0,3.0,1.0,0.0
17912040,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10162353515625,0.9990000128746032,0.2985326945781708,0.2613149285316467,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1074523925781,0.8620522618293762,0.1867435276508331,0.1773300021886825,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1045227050781,0.9028915762901306,0.2141800075769424,0.1500954180955886,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1106872558594,0.8366034030914307,0.1700054556131363,0.1615520715713501,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1335144042969,0.7428370118141174,0.1179355159401893,0.5337549448013306,285.1020812988281,284.95001220703125,297.8544311523437,294.3029479980469,297.5410461425781,297.2987670898437,283.0924072265625,1.0,0.2875749468803406,0.8702114224433899,0.8702114224433899,1.0,1.0,-1.541110873222351,0.6732884645462036,0.8678224086761475,0.3155066072940826,1.0,1.0,0.0,36.332916259765625,25.0,36806.11328125,0.0,302.9759216308594,1.0,279.4382019042969,281.9519958496094,297.25445556640625,299.6277160644531,293.1499938964844,293.1499938964844,279.1499938964844,27930.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108207941055298,1.0,0.0,0.0,3.511329174041748,3.511350393295288,8.226903105423844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.53759765625,0.0,1326.213623046875,1895.4371337890625,0.0,1697.1728515625,0.8680481314659119,1.0,0.0,3.0,1.0,0.0
17912100,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9101867675781,0.9990000128746032,0.3016517162322998,0.2546264231204986,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9168701171875,0.869688093662262,0.1869123131036758,0.1775893121957779,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9143371582031,0.9114858508110046,0.2143090963363647,0.1502909064292907,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188232421875,0.8435516953468323,0.1701241433620453,0.1617535650730133,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286499023437,0.748438835144043,0.1177342385053634,0.5330825448036194,284.9132995605469,284.95001220703125,297.89288330078125,294.2994689941406,297.5625305175781,297.30670166015625,282.8819274902344,1.0,0.2852357625961303,0.879859209060669,0.879859209060669,1.0,1.0,-1.533061146736145,0.6701976656913757,0.8628634214401245,0.3140328824520111,0.901535153388977,0.901535153388977,0.0,35.19419479370117,25.0,37385.48828125,0.0,296.2674255371094,1.0,279.2008056640625,281.71856689453125,297.3548889160156,299.8872985839844,293.1499938964844,293.1499938964844,279.1499938964844,31815.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220363020896912,1.0,0.0,0.0,3.5830464363098145,3.583069086074829,8.566395877096511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.3798828125,0.0,1429.211181640625,1895.4371337890625,0.0,1788.80810546875,0.885142982006073,1.0,0.0,3.0,1.0,0.0
17912160,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8343200683594,0.9990000128746032,0.3050247430801391,0.2492370903491974,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8341064453125,0.8755461573600769,0.1868525296449661,0.1775889694690704,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83416748046875,0.9182826280593872,0.2141537070274353,0.1502372175455093,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8341064453125,0.8488720655441284,0.1700322031974792,0.1617165356874466,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8344421386719,0.7525936961174011,0.1173948869109153,0.5316663980484009,284.8341979980469,284.95001220703125,297.9310607910156,294.2958068847656,297.5841979980469,297.3155212402344,282.837890625,1.0,0.2830861210823059,0.8804354071617126,0.8804354071617126,1.0,1.0,-1.5247819423675537,0.666414737701416,0.8583672642707825,0.3119251132011413,0.8174070119857788,0.8174070119857788,0.0,34.287540435791016,25.0,36871.72265625,0.0,290.12286376953125,1.0,279.1584777832031,281.7006530761719,297.3502197265625,299.8369445800781,293.1499938964844,293.1499938964844,279.45001220703125,39505.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280592322349548,1.0,0.0,0.0,3.4576103687286377,3.4576332569122314,7.977107543410966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.42578125,0.0,1354.3192138671875,1895.4371337890625,0.0,1838.8326416015625,0.8635328412055969,1.0,0.0,3.0,1.0,0.0
17912220,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0087585449219,0.9983029365539552,0.3134182691574096,0.2394553869962692,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.009521484375,0.8864529728889465,0.1872549802064895,0.1777487099170684,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0092163085937,0.931218683719635,0.2145638763904571,0.150318756699562,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0097351074219,0.8588335514068604,0.1703257858753204,0.1617882400751114,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0106506347656,0.7603849172592163,0.1171330139040947,0.5296164751052856,285.00909423828125,284.95001220703125,298.00360107421875,294.288330078125,297.632080078125,297.34423828125,283.0039367675781,1.0,0.2794682383537292,0.8815417885780334,0.8815417885780334,1.0,1.0,-1.510951042175293,0.6600540280342102,0.8508970737457275,0.3083246648311615,0.9347250461578368,0.9347250461578368,0.0,32.76387405395508,25.0,36173.8671875,0.0,279.9718322753906,1.0,279.4393920898437,281.8616943359375,297.25469970703125,299.62945556640625,293.1499938964844,293.1499938964844,279.45001220703125,32135.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168740630149841,1.0,0.0,0.0,3.57425856590271,3.5742812156677246,8.524427244083199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.49365234375,0.0,1422.2056884765625,1895.4371337890625,0.0,1746.37890625,0.885309100151062,1.0,0.0,3.0,1.0,0.0
17912280,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062255859375,0.9982421398162842,0.3137969672679901,0.2390328347682953,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00701904296875,0.8869463801383972,0.1872776597738266,0.1777690649032592,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0067138671875,0.9318059682846068,0.2145876437425613,0.150335282087326,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0072937011719,0.8592875599861145,0.1703435778617859,0.1618038117885589,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00836181640625,0.7607483267784119,0.1171289682388305,0.5295844078063965,285.006591796875,284.95001220703125,298.0066223144531,294.2880249023437,297.6341552734375,297.3456115722656,283.0013427734375,1.0,0.2793321907520294,0.8815878629684448,0.8815878629684448,1.0,1.0,-1.5104684829711914,0.6598326563835144,0.8506358861923218,0.3081996440887451,0.9345855712890624,0.9345855712890624,0.0,32.70294952392578,28.0,36165.796875,0.0,279.6007385253906,1.0,279.4408264160156,281.8588562011719,297.2558898925781,299.632080078125,293.1499938964844,293.1499938964844,279.1499938964844,32181.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167601585388184,1.0,0.0,0.0,3.579609632492065,3.57963228225708,8.54997097121668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.140625,0.0,1428.2388916015625,1895.4371337890625,0.0,1745.447509765625,0.8864843845367432,1.0,0.0,3.0,1.0,0.0
17912340,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8453369140625,0.997317671775818,0.3222878873348236,0.2333989739418029,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.84344482421875,0.8934946060180664,0.1874437630176544,0.1780273914337158,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.84429931640625,0.9393880367279052,0.2146442234516143,0.1504821330308914,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8428039550781,0.865286111831665,0.170423150062561,0.1619690060615539,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8398742675781,0.7651926875114441,0.1167991608381271,0.5283080339431763,284.84454345703125,284.95001220703125,298.0810546875,294.27978515625,297.68267822265625,297.3741149902344,282.8578186035156,1.0,0.2774771451950073,0.882740318775177,0.882740318775177,1.0,1.0,-1.5028533935546875,0.6563767194747925,0.846476674079895,0.3062233030796051,0.7840400338172913,0.7840400338172913,0.0,31.88808250427246,31.0,36085.77734375,0.0,274.1497802734375,1.0,279.1588439941406,281.735595703125,297.3025817871094,299.7391052246094,293.1499938964844,293.1499938964844,279.45001220703125,43561.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72639399766922,1.0,0.0,0.0,3.332837581634521,3.332859992980957,7.411764499920537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.78076171875,0.0,1259.7713623046875,1895.4371337890625,0.0,1824.9468994140625,0.8411469459533691,1.0,0.0,3.0,1.0,0.0
17912400,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8453369140625,0.997317671775818,0.3222878873348236,0.2333989739418029,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.84344482421875,0.8934946060180664,0.1874437630176544,0.1780273914337158,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.84429931640625,0.9393880367279052,0.2146442234516143,0.1504821330308914,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8428039550781,0.865286111831665,0.170423150062561,0.1619690060615539,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8398742675781,0.7651926875114441,0.1167991608381271,0.5283080339431763,284.84454345703125,284.95001220703125,298.0810546875,294.27978515625,297.68267822265625,297.3741149902344,282.8578186035156,1.0,0.2774771451950073,0.882740318775177,0.882740318775177,1.0,1.0,-1.5028533935546875,0.6563767194747925,0.846476674079895,0.3062233030796051,0.7840400338172913,0.7840400338172913,0.0,31.88808250427246,31.0,36085.77734375,0.0,274.1497802734375,1.0,279.1588439941406,281.735595703125,297.3025817871094,299.7391052246094,293.1499938964844,293.1499938964844,279.45001220703125,43561.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72639399766922,1.0,0.0,0.0,3.332837581634521,3.332859992980957,7.411764499920537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.78076171875,0.0,1259.7713623046875,1895.4371337890625,0.0,1824.9468994140625,0.8411469459533691,1.0,0.0,3.0,1.0,0.0
17912460,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.02984619140625,0.9970447421073914,0.3305691182613373,0.2319473773241043,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03057861328125,0.8957832455635071,0.1880682706832885,0.1784439384937286,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302429199219,0.9419298768043518,0.2152996361255645,0.150778442621231,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0308532714844,0.8673167824745178,0.1709211468696594,0.1622798144817352,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320129394531,0.7661558389663696,0.1167677268385887,0.5276029706001282,285.0301513671875,284.95001220703125,298.1543273925781,294.271240234375,297.7289428710937,297.3992919921875,283.0247497558594,1.0,0.2771530747413635,0.884224534034729,0.884224534034729,1.0,1.0,-1.501489281654358,0.6558510661125183,0.8456382155418396,0.3059026002883911,0.9244953989982604,0.9244953989982604,0.0,31.69364547729492,34.0,35794.328125,0.0,273.0552978515625,1.0,279.4405212402344,281.882568359375,297.2254638671875,299.56805419921875,293.1499938964844,293.1499938964844,279.1499938964844,31688.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121580243110657,1.0,0.0,0.0,3.508862018585205,3.5088839530944824,8.215346269935253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.17236328125,0.0,1350.7275390625,1895.4371337890625,0.0,1707.990966796875,0.8704156875610352,1.0,0.0,3.0,1.0,0.0
17912520,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.02984619140625,0.9970447421073914,0.3305691182613373,0.2319473773241043,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03057861328125,0.8957832455635071,0.1880682706832885,0.1784439384937286,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302429199219,0.9419298768043518,0.2152996361255645,0.150778442621231,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0308532714844,0.8673167824745178,0.1709211468696594,0.1622798144817352,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320129394531,0.7661558389663696,0.1167677268385887,0.5276029706001282,285.0301513671875,284.95001220703125,298.1543273925781,294.271240234375,297.7289428710937,297.3992919921875,283.0247497558594,1.0,0.2771530747413635,0.884224534034729,0.884224534034729,1.0,1.0,-1.501489281654358,0.6558510661125183,0.8456382155418396,0.3059026002883911,0.9244953989982604,0.9244953989982604,0.0,31.69364547729492,34.0,35794.328125,0.0,273.0552978515625,1.0,279.4405212402344,281.882568359375,297.2254638671875,299.56805419921875,293.1499938964844,293.1499938964844,279.1499938964844,31688.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121580243110657,1.0,0.0,0.0,3.508862018585205,3.5088839530944824,8.215346269935253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.17236328125,0.0,1350.7275390625,1895.4371337890625,0.0,1707.990966796875,0.8704156875610352,1.0,0.0,3.0,1.0,0.0
17912580,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677673339844,0.9975212812423706,0.337043821811676,0.2345350831747055,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8660888671875,0.8936799764633179,0.1883267760276794,0.1788509339094162,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8668518066406,0.9392380714416504,0.2154236584901809,0.1510240286588668,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8655090332031,0.8652306199073792,0.1710897088050842,0.1625887006521225,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.86285400390625,0.7635205388069153,0.1164918541908264,0.5269509553909302,284.8670349121094,284.95001220703125,298.226318359375,294.2625427246094,297.7677307128906,297.41217041015625,282.8789978027344,1.0,0.2781311273574829,0.885708749294281,0.885708749294281,1.0,1.0,-1.504966139793396,0.6575703024864197,0.8473958373069763,0.3068765997886657,0.7900174260139465,0.7900174260139465,0.0,32.057186126708984,37.0,36009.65625,0.0,275.51190185546875,1.0,279.1593017578125,281.7486877441406,297.29150390625,299.7156982421875,293.1499938964844,293.1499938964844,279.45001220703125,42137.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723187267780304,1.0,0.0,0.0,3.311885595321656,3.3119075298309326,7.31886871108145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.02392578125,0.0,1230.2003173828125,1895.4371337890625,0.0,1798.324951171875,0.83540278673172,1.0,0.0,3.0,1.0,0.0
17912640,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677673339844,0.9975212812423706,0.337043821811676,0.2345350831747055,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8660888671875,0.8936799764633179,0.1883267760276794,0.1788509339094162,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8668518066406,0.9392380714416504,0.2154236584901809,0.1510240286588668,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8655090332031,0.8652306199073792,0.1710897088050842,0.1625887006521225,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.86285400390625,0.7635205388069153,0.1164918541908264,0.5269509553909302,284.8670349121094,284.95001220703125,298.226318359375,294.2625427246094,297.7677307128906,297.41217041015625,282.8789978027344,1.0,0.2781311273574829,0.885708749294281,0.885708749294281,1.0,1.0,-1.504966139793396,0.6575703024864197,0.8473958373069763,0.3068765997886657,0.7900174260139465,0.7900174260139465,0.0,32.057186126708984,37.0,36009.65625,0.0,275.51190185546875,1.0,279.1593017578125,281.7486877441406,297.29150390625,299.7156982421875,293.1499938964844,293.1499938964844,279.45001220703125,42137.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723187267780304,1.0,0.0,0.0,3.311885595321656,3.3119075298309326,7.31886871108145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.02392578125,0.0,1230.2003173828125,1895.4371337890625,0.0,1798.324951171875,0.83540278673172,1.0,0.0,3.0,1.0,0.0
17912700,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228576660156,0.9979649782180786,0.3400488495826721,0.2372012883424759,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198669433594,0.8910804986953735,0.1886281222105026,0.1790244132280349,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02099609375,0.9360423684120178,0.2157101184129715,0.1511146128177642,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.019287109375,0.862742006778717,0.1713315397500991,0.1627159565687179,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0216979980469,0.7608850598335266,0.1164416298270225,0.5264238119125366,285.02166748046875,284.95001220703125,298.2618408203125,294.2582397460937,297.7854919433594,297.4159240722656,283.0399169921875,1.0,0.2790212631225586,0.8864508271217346,0.8864508271217346,1.0,1.0,-1.5080021619796753,0.659037172794342,0.848965048789978,0.3076938688755035,0.8896296620368958,0.8896296620368958,0.0,32.429805755615234,37.0,35680.39453125,0.0,277.8074035644531,1.0,279.39111328125,281.90802001953125,297.215087890625,299.5142517089844,293.1499938964844,293.1499938964844,279.45001220703125,34317.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71491539478302,1.0,0.0,0.0,3.3727684020996094,3.3727896213531494,7.590429618176131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.90087890625,0.0,1234.4178466796875,1895.4371337890625,0.0,1730.3919677734375,0.8452215790748596,1.0,0.0,3.0,1.0,0.0
17912760,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04498291015625,0.9983915090560912,0.3429265320301056,0.2400865256786346,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0456237792969,0.8885210752487183,0.1889989376068115,0.1793673634529113,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453491210937,0.9329174757003784,0.2160829156637191,0.151367038488388,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0458374023437,0.8603023290634155,0.1716353148221969,0.1629983484745025,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0466003417969,0.7582725286483765,0.1164094880223274,0.5263373851776123,285.0452880859375,284.95001220703125,298.2970275878906,294.2539367675781,297.80230712890625,297.4182434082031,283.04083251953125,1.0,0.2801627516746521,0.8870196342468262,0.8870196342468262,1.0,1.0,-1.5124151706695557,0.6611339449882507,0.8512811660766602,0.3088687360286712,0.9368371367454528,0.9368371367454528,0.0,32.86344528198242,40.0,35902.48046875,0.0,280.8810729980469,1.0,279.44000244140625,281.8871459960937,297.21990966796875,299.56524658203125,293.1499938964844,293.1499938964844,279.1499938964844,31093.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115369439125061,1.0,0.0,0.0,3.511817693710327,3.5118393898010254,8.229192189901369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.30419921875,0.0,1349.4805908203125,1895.4371337890625,0.0,1702.9630126953125,0.8707629442214966,1.0,0.0,3.0,1.0,0.0
17912820,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715209960937,0.9990000128746032,0.3468290567398071,0.2485522031784057,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699951171875,0.8799471259117126,0.1892247051000595,0.1797798126935959,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.87060546875,0.922349750995636,0.2161251753568649,0.1515821516513824,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.8522587418556213,0.1717728972434997,0.1633144468069076,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.867431640625,0.7502099871635437,0.1159632429480552,0.5251255631446838,284.87078857421875,284.95001220703125,298.3663635253906,294.2455444335937,297.8291015625,297.4115600585937,282.8807983398437,1.0,0.2830478549003601,0.888157308101654,0.888157308101654,1.0,1.0,-1.5222561359405518,0.6657962203025818,0.85645991563797,0.3115029633045196,0.8032911419868469,0.8032911419868469,0.0,34.14052200317383,43.0,36324.95703125,0.0,288.5982360839844,1.0,279.1590270996094,281.7308654785156,297.2856750488281,299.7280578613281,293.1499938964844,293.1499938964844,279.45001220703125,41044.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247642278671265,1.0,0.0,0.0,3.3652000427246094,3.365222215652466,7.556402010777674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.11328125,0.0,1273.5975341796875,1895.4371337890625,0.0,1811.397216796875,0.8458013534545898,1.0,0.0,3.0,1.0,0.0
17912880,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715209960937,0.9990000128746032,0.3468290567398071,0.2485522031784057,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699951171875,0.8799471259117126,0.1892247051000595,0.1797798126935959,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.87060546875,0.922349750995636,0.2161251753568649,0.1515821516513824,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.8522587418556213,0.1717728972434997,0.1633144468069076,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.867431640625,0.7502099871635437,0.1159632429480552,0.5251255631446838,284.87078857421875,284.95001220703125,298.3663635253906,294.2455444335937,297.8291015625,297.4115600585937,282.8807983398437,1.0,0.2830478549003601,0.888157308101654,0.888157308101654,1.0,1.0,-1.5222561359405518,0.6657962203025818,0.85645991563797,0.3115029633045196,0.8032911419868469,0.8032911419868469,0.0,34.14052200317383,43.0,36324.95703125,0.0,288.5982360839844,1.0,279.1590270996094,281.7308654785156,297.2856750488281,299.7280578613281,293.1499938964844,293.1499938964844,279.45001220703125,41044.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247642278671265,1.0,0.0,0.0,3.3652000427246094,3.365222215652466,7.556402010777674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.11328125,0.0,1273.5975341796875,1895.4371337890625,0.0,1811.397216796875,0.8458013534545898,1.0,0.0,3.0,1.0,0.0
