time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912940,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514221191406,0.9990000128746032,0.350247174501419,0.2586357295513153,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521240234375,0.869652271270752,0.1898214966058731,0.1802441030740738,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0518493652344,0.9099150896072388,0.2166606932878494,0.1518495678901672,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523376464844,0.8427074551582336,0.1722437888383865,0.1636741012334823,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.7407013177871704,0.1156493425369262,0.5235888361930847,285.0517578125,284.95001220703125,298.4342346191406,294.237548828125,297.85272216796875,297.4000549316406,283.04754638671875,1.0,0.2865720093250274,0.8892949223518372,0.8892949223518372,1.0,1.0,-1.5338250398635864,0.6712744235992432,0.8625505566596985,0.314575582742691,0.955047369003296,0.955047369003296,0.0,35.78446960449219,46.0,36246.6640625,0.0,298.16217041015625,1.0,279.4403991699219,281.87548828125,297.21075439453125,299.5773010253906,293.1499938964844,293.1499938964844,279.1499938964844,30944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144593000411987,1.0,0.0,0.0,3.562618970870972,3.562641143798828,8.468998089483648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.2685546875,0.0,1401.1846923828125,1895.4371337890625,0.0,1726.677734375,0.8817960619926453,1.0,0.0,3.0,1.0,0.0
17913000,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514221191406,0.9990000128746032,0.350247174501419,0.2586357295513153,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521240234375,0.869652271270752,0.1898214966058731,0.1802441030740738,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0518493652344,0.9099150896072388,0.2166606932878494,0.1518495678901672,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523376464844,0.8427074551582336,0.1722437888383865,0.1636741012334823,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.7407013177871704,0.1156493425369262,0.5235888361930847,285.0517578125,284.95001220703125,298.4342346191406,294.237548828125,297.85272216796875,297.4000549316406,283.04754638671875,1.0,0.2865720093250274,0.8892949223518372,0.8892949223518372,1.0,1.0,-1.5338250398635864,0.6712744235992432,0.8625505566596985,0.314575582742691,0.955047369003296,0.955047369003296,0.0,35.78446960449219,46.0,36246.6640625,0.0,298.16217041015625,1.0,279.4403991699219,281.87548828125,297.21075439453125,299.5773010253906,293.1499938964844,293.1499938964844,279.1499938964844,30944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144593000411987,1.0,0.0,0.0,3.562618970870972,3.562641143798828,8.468998089483648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.2685546875,0.0,1401.1846923828125,1895.4371337890625,0.0,1726.677734375,0.8817960619926453,1.0,0.0,3.0,1.0,0.0
17913060,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86944580078125,0.9990000128746032,0.3519678711891174,0.270001083612442,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8680114746094,0.8581434488296509,0.1900311410427093,0.1806734055280685,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.8968549966812134,0.2166480422019958,0.1520517468452453,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8676452636719,0.8320703506469727,0.1723616123199463,0.1640035063028335,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.730232834815979,0.1150433123111724,0.5217804312705994,284.8686828613281,284.95001220703125,298.5006408691406,294.23016357421875,297.8707580566406,297.3798217773437,282.876953125,1.0,0.2906044423580169,0.8901625275611877,0.8901625275611877,1.0,1.0,-1.546452879905701,0.6772299408912659,0.8692229390144348,0.317937284708023,0.8186567425727844,0.8186567425727844,0.0,37.78196334838867,49.0,36788.38671875,0.0,309.2894287109375,1.0,279.15850830078125,281.7040710449219,297.2750549316406,299.7454528808594,293.1499938964844,293.1499938964844,279.45001220703125,40390.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285817861557007,1.0,0.0,0.0,3.4445366859436035,3.4445595741271973,7.916895583548467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.3984375,0.0,1347.3736572265625,1895.4371337890625,0.0,1843.198974609375,0.8624349236488342,1.0,0.0,3.0,1.0,0.0
17913120,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86944580078125,0.9990000128746032,0.3519678711891174,0.270001083612442,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8680114746094,0.8581434488296509,0.1900311410427093,0.1806734055280685,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.8968549966812134,0.2166480422019958,0.1520517468452453,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8676452636719,0.8320703506469727,0.1723616123199463,0.1640035063028335,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.730232834815979,0.1150433123111724,0.5217804312705994,284.8686828613281,284.95001220703125,298.5006408691406,294.23016357421875,297.8707580566406,297.3798217773437,282.876953125,1.0,0.2906044423580169,0.8901625275611877,0.8901625275611877,1.0,1.0,-1.546452879905701,0.6772299408912659,0.8692229390144348,0.317937284708023,0.8186567425727844,0.8186567425727844,0.0,37.78196334838867,49.0,36788.38671875,0.0,309.2894287109375,1.0,279.15850830078125,281.7040710449219,297.2750549316406,299.7454528808594,293.1499938964844,293.1499938964844,279.45001220703125,40390.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285817861557007,1.0,0.0,0.0,3.4445366859436035,3.4445595741271973,7.916895583548467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.3984375,0.0,1347.3736572265625,1895.4371337890625,0.0,1843.198974609375,0.8624349236488342,1.0,0.0,3.0,1.0,0.0
17913180,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.055419921875,0.9990000128746032,0.3535197675228119,0.2821917235851288,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0560913085937,0.8466566205024719,0.1906071603298187,0.1811350136995315,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558776855469,0.8838483691215515,0.2171223312616348,0.1522876769304275,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0562438964844,0.8212674856185913,0.1728057116270065,0.164355993270874,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0569152832031,0.7193646430969238,0.1145819202065467,0.5196536779403687,285.0557861328125,284.95001220703125,298.5654602050781,294.2235717773437,297.8880920410156,297.3592224121094,283.0523376464844,1.0,0.2949788272380829,0.8910301327705383,0.8910301327705383,1.0,1.0,-1.5597937107086182,0.6835321187973022,0.8762616515159607,0.3214660286903381,0.9741219878196716,0.9741219878196716,0.0,40.02853775024414,52.0,36678.7421875,0.0,321.5921630859375,1.0,279.4410400390625,281.86083984375,297.1986694335937,299.5911865234375,293.1499938964844,293.1499938964844,279.1499938964844,31109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186387777328491,1.0,0.0,0.0,3.6270833015441895,3.6271064281463614,8.778258688835194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.39208984375,0.0,1471.4608154296875,1895.4371337890625,0.0,1760.836181640625,0.8965003490447998,1.0,0.0,3.0,1.0,0.0
17913240,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.055419921875,0.9990000128746032,0.3535197675228119,0.2821917235851288,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0560913085937,0.8466566205024719,0.1906071603298187,0.1811350136995315,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558776855469,0.8838483691215515,0.2171223312616348,0.1522876769304275,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0562438964844,0.8212674856185913,0.1728057116270065,0.164355993270874,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0569152832031,0.7193646430969238,0.1145819202065467,0.5196536779403687,285.0557861328125,284.95001220703125,298.5654602050781,294.2235717773437,297.8880920410156,297.3592224121094,283.0523376464844,1.0,0.2949788272380829,0.8910301327705383,0.8910301327705383,1.0,1.0,-1.5597937107086182,0.6835321187973022,0.8762616515159607,0.3214660286903381,0.9741219878196716,0.9741219878196716,0.0,40.02853775024414,52.0,36678.7421875,0.0,321.5921630859375,1.0,279.4410400390625,281.86083984375,297.1986694335937,299.5911865234375,293.1499938964844,293.1499938964844,279.1499938964844,31109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186387777328491,1.0,0.0,0.0,3.6270833015441895,3.6271064281463614,8.778258688835194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.39208984375,0.0,1471.4608154296875,1895.4371337890625,0.0,1760.836181640625,0.8965003490447998,1.0,0.0,3.0,1.0,0.0
17913300,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.90338134765625,0.9990000128746032,0.3538389503955841,0.2882671356201172,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9137268066406,0.8414486646652222,0.1908384263515472,0.181476280093193,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.90948486328125,0.8778749704360962,0.2172560840845108,0.1524990946054458,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183654785156,0.8162120580673218,0.1729800105094909,0.1646334826946258,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638061523437,0.7141146063804626,0.1143347769975662,0.5189130902290344,284.9064636230469,284.95001220703125,298.5972900390625,294.2206115722656,297.8958435058594,297.3477783203125,282.8833312988281,1.0,0.2972911894321441,0.8914639949798584,0.8914639949798584,1.0,1.0,-1.5671954154968262,0.6870256066322327,0.8801697492599487,0.3234328329563141,0.8889579772949219,0.8889579772949219,0.0,41.19670104980469,52.0,37486.171875,0.0,328.293701171875,1.0,279.20025634765625,281.6688537597656,297.27313232421875,299.8147888183594,293.1499938964844,293.1499938964844,279.1499938964844,34424.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728096604347229,1.0,0.0,0.0,3.65599536895752,3.6560192108154297,8.918761977838585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.83203125,0.0,1528.0419921875,1895.4371337890625,0.0,1839.144775390625,0.903487265110016,1.0,0.0,3.0,1.0,0.0
17913360,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671875,0.9990000128746032,0.3535007834434509,0.2949960827827453,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659362792969,0.8355613946914673,0.1908405274152755,0.1816079765558242,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86627197265625,0.8710577487945557,0.217099443078041,0.1524998098611831,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656616210937,0.8102990984916687,0.1729384362697601,0.1647208929061889,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646240234375,0.7079103589057922,0.1138981059193611,0.5175595283508301,284.866455078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9012145996094,297.3324279785156,282.8731994628906,1.0,0.2996391654014587,0.8918130993843079,0.8918130993843079,1.0,1.0,-1.573913335800171,0.6901940703392029,0.883719265460968,0.3252228200435638,0.8355891704559326,0.8355891704559326,0.0,42.48866271972656,40.0,37313.01171875,0.0,335.0477294921875,1.0,279.15826416015625,281.6770324707031,297.2642517089844,299.7657775878906,293.1499938964844,293.1499938964844,279.45001220703125,39817.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329395413398743,1.0,0.0,0.0,3.53193473815918,3.531958103179932,8.323742122229305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.11572265625,0.0,1433.3763427734375,1895.4371337890625,0.0,1879.763916015625,0.8812142610549927,1.0,0.0,3.0,1.0,0.0
17913420,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0429992675781,0.9990000128746032,0.3553259372711181,0.2942061722278595,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04400634765625,0.8367465734481812,0.1913659125566482,0.1819441020488739,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437316894531,0.8720595836639404,0.2174780517816543,0.1526118516921997,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0442199707031,0.8113611936569214,0.1733217686414718,0.1649387031793594,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453186035156,0.7070969939231873,0.1133230403065681,0.5144857168197632,285.0435791015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9201965332031,297.3177795410156,283.0386657714844,1.0,0.2983874976634979,0.8925113677978516,0.8925113677978516,1.0,1.0,-1.5700876712799072,0.6884127259254456,0.8816749453544617,0.3243598043918609,0.9802775979042052,0.9802775979042052,0.0,42.280372619628906,28.0,36827.109375,0.0,332.6015319824219,1.0,279.44171142578125,281.8321838378906,297.1858825683594,299.5963134765625,293.1499938964844,293.1499938964844,279.1499938964844,31736.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226224541664124,1.0,0.0,0.0,3.687491416931152,3.6875150203704834,9.073092428479868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.37255859375,0.0,1543.0511474609375,1895.4371337890625,0.0,1793.6524658203125,0.9105360507965088,1.0,0.0,3.0,1.0,0.0
17913480,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0429992675781,0.9990000128746032,0.3553259372711181,0.2942061722278595,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04400634765625,0.8367465734481812,0.1913659125566482,0.1819441020488739,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437316894531,0.8720595836639404,0.2174780517816543,0.1526118516921997,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0442199707031,0.8113611936569214,0.1733217686414718,0.1649387031793594,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453186035156,0.7070969939231873,0.1133230403065681,0.5144857168197632,285.0435791015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9201965332031,297.3177795410156,283.0386657714844,1.0,0.2983874976634979,0.8925113677978516,0.8925113677978516,1.0,1.0,-1.5700876712799072,0.6884127259254456,0.8816749453544617,0.3243598043918609,0.9802775979042052,0.9802775979042052,0.0,42.280372619628906,28.0,36827.109375,0.0,332.6015319824219,1.0,279.44171142578125,281.8321838378906,297.1858825683594,299.5963134765625,293.1499938964844,293.1499938964844,279.1499938964844,31736.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226224541664124,1.0,0.0,0.0,3.687491416931152,3.6875150203704834,9.073092428479868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.37255859375,0.0,1543.0511474609375,1895.4371337890625,0.0,1793.6524658203125,0.9105360507965088,1.0,0.0,3.0,1.0,0.0
17913540,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8350524902344,0.9990000128746032,0.3605897724628448,0.2810142040252685,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.83380126953125,0.8493286371231079,0.1915151476860046,0.1821607202291488,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.83416748046875,0.8857330083847046,0.2173217833042144,0.1526002734899521,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8335266113281,0.8234021067619324,0.1733604967594146,0.1650376766920089,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8322448730469,0.7166327834129333,0.1126448735594749,0.5113565325737,284.8343200683594,284.95001220703125,298.75,294.2104187011719,297.9513244628906,297.3270568847656,282.8413391113281,1.0,0.2926248610019684,0.8932096362113953,0.8932096362113953,1.0,1.0,-1.5508668422698977,0.6794385313987732,0.8714283108711243,0.3194046020507812,0.8119786381721497,0.8119786381721497,0.0,39.66723251342773,31.0,36721.68359375,0.0,316.3479919433594,1.0,279.157958984375,281.648193359375,297.23992919921875,299.720947265625,293.1499938964844,293.1499938964844,279.45001220703125,42364.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338333129882812,1.0,0.0,0.0,3.513401985168457,3.513425827026367,8.236619351009722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34326171875,0.0,1432.27880859375,1895.4371337890625,0.0,1887.29736328125,0.8788767457008362,1.0,0.0,3.0,1.0,0.0
17913600,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8350524902344,0.9990000128746032,0.3605897724628448,0.2810142040252685,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.83380126953125,0.8493286371231079,0.1915151476860046,0.1821607202291488,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.83416748046875,0.8857330083847046,0.2173217833042144,0.1526002734899521,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8335266113281,0.8234021067619324,0.1733604967594146,0.1650376766920089,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8322448730469,0.7166327834129333,0.1126448735594749,0.5113565325737,284.8343200683594,284.95001220703125,298.75,294.2104187011719,297.9513244628906,297.3270568847656,282.8413391113281,1.0,0.2926248610019684,0.8932096362113953,0.8932096362113953,1.0,1.0,-1.5508668422698977,0.6794385313987732,0.8714283108711243,0.3194046020507812,0.8119786381721497,0.8119786381721497,0.0,39.66723251342773,31.0,36721.68359375,0.0,316.3479919433594,1.0,279.157958984375,281.648193359375,297.23992919921875,299.720947265625,293.1499938964844,293.1499938964844,279.45001220703125,42364.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338333129882812,1.0,0.0,0.0,3.513401985168457,3.513425827026367,8.236619351009722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34326171875,0.0,1432.27880859375,1895.4371337890625,0.0,1887.29736328125,0.8788767457008362,1.0,0.0,3.0,1.0,0.0
17913660,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01983642578125,0.9990000128746032,0.3698307573795318,0.2713566720485687,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0205383300781,0.859825074672699,0.192445769906044,0.182665079832077,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.02032470703125,0.8968424201011658,0.2180652171373367,0.1528089195489883,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0207214355469,0.8329871892929077,0.1741338670253753,0.1654109358787536,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0216064453125,0.7240284085273743,0.11274254322052,0.5101140141487122,285.0202331542969,284.95001220703125,298.80712890625,294.206787109375,297.9968566894531,297.36358642578125,283.016357421875,1.0,0.2893165051937103,0.8943870663642883,0.8943870663642883,1.0,1.0,-1.5390732288360596,0.6740281581878662,0.8650450110435486,0.3162575364112854,0.943765103816986,0.943765103816986,0.0,37.860721588134766,34.0,36074.1796875,0.0,306.0279846191406,1.0,279.4413146972656,281.81890869140625,297.1563415527344,299.5198669433594,293.1499938964844,293.1499938964844,279.1499938964844,32652.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184442281723022,1.0,0.0,0.0,3.629807472229004,3.6298305988311768,8.791449204181845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.626953125,0.0,1485.9140625,1895.4371337890625,0.0,1759.2396240234375,0.8982102274894714,1.0,0.0,3.0,1.0,0.0
17913720,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01983642578125,0.9990000128746032,0.3698307573795318,0.2713566720485687,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0205383300781,0.859825074672699,0.192445769906044,0.182665079832077,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.02032470703125,0.8968424201011658,0.2180652171373367,0.1528089195489883,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0207214355469,0.8329871892929077,0.1741338670253753,0.1654109358787536,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0216064453125,0.7240284085273743,0.11274254322052,0.5101140141487122,285.0202331542969,284.95001220703125,298.80712890625,294.206787109375,297.9968566894531,297.36358642578125,283.016357421875,1.0,0.2893165051937103,0.8943870663642883,0.8943870663642883,1.0,1.0,-1.5390732288360596,0.6740281581878662,0.8650450110435486,0.3162575364112854,0.943765103816986,0.943765103816986,0.0,37.860721588134766,34.0,36074.1796875,0.0,306.0279846191406,1.0,279.4413146972656,281.81890869140625,297.1563415527344,299.5198669433594,293.1499938964844,293.1499938964844,279.1499938964844,32652.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184442281723022,1.0,0.0,0.0,3.629807472229004,3.6298305988311768,8.791449204181845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.626953125,0.0,1485.9140625,1895.4371337890625,0.0,1759.2396240234375,0.8982102274894714,1.0,0.0,3.0,1.0,0.0
17913780,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568115234375,0.9990000128746032,0.3789121508598327,0.265087217092514,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548889160156,0.8681690692901611,0.1935548782348632,0.183718666434288,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.85552978515625,0.90525221824646,0.2188083678483963,0.1533762961626052,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8543395996094,0.8405554890632629,0.1751129180192947,0.1663302332162857,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.85162353515625,0.7302303910255432,0.1133105084300041,0.5123010873794556,284.8557434082031,284.95001220703125,298.8609313964844,294.20074462890625,298.0415344238281,297.4010925292969,282.86676025390625,1.0,0.2879736423492431,0.8955644965171814,0.8955644965171814,1.0,1.0,-1.5372185707092283,0.6732372045516968,0.863981306552887,0.315814346075058,0.8021073937416077,0.8021073937416077,0.0,36.830604553222656,37.0,36249.234375,0.0,302.4666748046875,1.0,279.1583251953125,281.68133544921875,297.22247314453125,299.6609802246094,293.1499938964844,293.1499938964844,279.45001220703125,42614.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278841137886047,1.0,0.0,0.0,3.421328544616699,3.421351671218872,7.81057224230608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.64697265625,0.0,1339.7239990234375,1895.4371337890625,0.0,1837.370849609375,0.859538733959198,1.0,0.0,3.0,1.0,0.0
17913840,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568115234375,0.9990000128746032,0.3789121508598327,0.265087217092514,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548889160156,0.8681690692901611,0.1935548782348632,0.183718666434288,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.85552978515625,0.90525221824646,0.2188083678483963,0.1533762961626052,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8543395996094,0.8405554890632629,0.1751129180192947,0.1663302332162857,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.85162353515625,0.7302303910255432,0.1133105084300041,0.5123010873794556,284.8557434082031,284.95001220703125,298.8609313964844,294.20074462890625,298.0415344238281,297.4010925292969,282.86676025390625,1.0,0.2879736423492431,0.8955644965171814,0.8955644965171814,1.0,1.0,-1.5372185707092283,0.6732372045516968,0.863981306552887,0.315814346075058,0.8021073937416077,0.8021073937416077,0.0,36.830604553222656,37.0,36249.234375,0.0,302.4666748046875,1.0,279.1583251953125,281.68133544921875,297.22247314453125,299.6609802246094,293.1499938964844,293.1499938964844,279.45001220703125,42614.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278841137886047,1.0,0.0,0.0,3.421328544616699,3.421351671218872,7.81057224230608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.64697265625,0.0,1339.7239990234375,1895.4371337890625,0.0,1837.370849609375,0.859538733959198,1.0,0.0,3.0,1.0,0.0
17913900,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02178955078125,0.9990000128746032,0.3837355673313141,0.2632426023483276,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0347900390625,0.8711661100387573,0.1944089233875274,0.184336170554161,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.9082056879997252,0.2195158898830413,0.1537054926156997,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0434875488281,0.8432765007019043,0.1758842766284942,0.1668805629014969,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1282043457031,0.7325286865234375,0.1138503849506378,0.5139847993850708,285.01708984375,284.95001220703125,298.8866271972656,294.19683837890625,298.0638732910156,297.4205627441406,283.0364990234375,1.0,0.2879326343536377,0.8961532115936279,0.8961532115936279,1.0,1.0,-1.5388199090957642,0.6740249395370483,0.8647949695587158,0.3162511885166168,0.9032697677612304,0.9032697677612304,0.0,36.5741081237793,37.0,35844.0234375,0.0,302.5408020019531,1.0,279.39373779296875,281.8537292480469,297.1466064453125,299.45428466796875,293.1499938964844,293.1499938964844,279.45001220703125,34942.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188990116119385,1.0,0.0,0.0,3.464894771575928,3.464916944503784,8.010754299903056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.7705078125,0.0,1329.3055419921875,1895.4371337890625,0.0,1762.972412109375,0.8662925362586975,1.0,0.0,3.0,1.0,0.0
17913960,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473022460937,0.9990000128746032,0.3887062668800354,0.2615590393543243,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0478210449219,0.8744512796401978,0.1954178363084793,0.1852319687604904,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0476379394531,0.9115661382675172,0.2203906327486038,0.1542733013629913,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04791259765625,0.8462784290313721,0.1767973154783249,0.1676918566226959,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477600097656,0.7351763844490051,0.1145125478506088,0.5167530179023743,285.0475769042969,284.95001220703125,298.9115600585937,294.1924133300781,298.0861511230469,297.4405212402344,283.04449462890625,1.0,0.2882949709892273,0.8967670202255249,0.8967670202255249,1.0,1.0,-1.542851209640503,0.6759473085403442,0.8669039607048035,0.3173364996910095,0.9547852277755736,0.9547852277755736,0.0,36.391876220703125,40.0,36069.96875,0.0,303.9433898925781,1.0,279.4404296875,281.8411560058594,297.1534118652344,299.5068664550781,293.1499938964844,293.1499938964844,279.1499938964844,31585.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151415944099426,1.0,0.0,0.0,3.5949816703796387,3.5950043201446533,8.623561029708071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.3486328125,0.0,1440.28369140625,1895.4371337890625,0.0,1732.2347412109375,0.8899505138397217,1.0,0.0,3.0,1.0,0.0
17914020,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720092773437,0.9990000128746032,0.3972581624984741,0.2612282335758209,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8706970214844,0.8774605393409729,0.1970492154359817,0.1868886500597,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711242675781,0.9140647649765016,0.2215415686368942,0.1552071720361709,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87030029296875,0.8490402698516846,0.1782789975404739,0.1691960096359253,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.868408203125,0.7378514409065247,0.1156622394919395,0.5221977233886719,284.87127685546875,284.95001220703125,298.959228515625,294.1820373535156,298.124755859375,297.4714050292969,282.8797607421875,1.0,0.2900103330612182,0.8979945778846741,0.8979945778846741,1.0,1.0,-1.5539051294326782,0.6811857223510742,0.8727193474769592,0.3203209042549133,0.8224080801010132,0.8224080801010132,0.0,36.550907135009766,43.0,36639.078125,0.0,309.561767578125,1.0,279.15826416015625,281.6748352050781,297.22314453125,299.6815185546875,293.1499938964844,293.1499938964844,279.45001220703125,40548.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285328507423401,1.0,0.0,0.0,3.470021963119507,3.47004508972168,8.034480174501368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.36083984375,0.0,1374.3570556640625,1895.4371337890625,0.0,1842.78955078125,0.8682864308357239,1.0,0.0,3.0,1.0,0.0
17914080,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720092773437,0.9990000128746032,0.3972581624984741,0.2612282335758209,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8706970214844,0.8774605393409729,0.1970492154359817,0.1868886500597,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711242675781,0.9140647649765016,0.2215415686368942,0.1552071720361709,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87030029296875,0.8490402698516846,0.1782789975404739,0.1691960096359253,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.868408203125,0.7378514409065247,0.1156622394919395,0.5221977233886719,284.87127685546875,284.95001220703125,298.959228515625,294.1820373535156,298.124755859375,297.4714050292969,282.8797607421875,1.0,0.2900103330612182,0.8979945778846741,0.8979945778846741,1.0,1.0,-1.5539051294326782,0.6811857223510742,0.8727193474769592,0.3203209042549133,0.8224080801010132,0.8224080801010132,0.0,36.550907135009766,43.0,36639.078125,0.0,309.561767578125,1.0,279.15826416015625,281.6748352050781,297.22314453125,299.6815185546875,293.1499938964844,293.1499938964844,279.45001220703125,40548.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285328507423401,1.0,0.0,0.0,3.470021963119507,3.47004508972168,8.034480174501368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.36083984375,0.0,1374.3570556640625,1895.4371337890625,0.0,1842.78955078125,0.8682864308357239,1.0,0.0,3.0,1.0,0.0
17914140,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0653076171875,0.9990000128746032,0.4058574438095093,0.2634330093860626,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8779504895210266,0.1992235630750656,0.1887509822845459,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655822753906,0.9135635495185852,0.2233040928840637,0.1562694311141967,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658264160156,0.8494991660118103,0.1802529543638229,0.1708881109952926,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0663146972656,0.7386139035224915,0.1171453297138214,0.5282872319221497,285.0655212402344,284.95001220703125,299.0041809082031,294.1697692871094,298.1596069335937,297.49737548828125,283.0628662109375,1.0,0.2928547859191894,0.899222195148468,0.899222195148468,1.0,1.0,-1.569401741027832,0.6885164380073547,0.8808853030204773,0.3244579434394836,0.9863585233688354,0.9863585233688354,0.0,37.18389892578125,46.0,36613.42578125,0.0,318.6532592773437,1.0,279.4412841796875,281.8382568359375,297.1470642089844,299.53338623046875,293.1499938964844,293.1499938964844,279.1499938964844,31063.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190554141998291,1.0,0.0,0.0,3.654451847076416,3.654474973678589,8.911232498576283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.27880859375,0.0,1501.143798828125,1895.4371337890625,0.0,1764.2567138671875,0.9026857018470764,1.0,0.0,3.0,1.0,0.0
17914200,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0653076171875,0.9990000128746032,0.4058574438095093,0.2634330093860626,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8779504895210266,0.1992235630750656,0.1887509822845459,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655822753906,0.9135635495185852,0.2233040928840637,0.1562694311141967,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658264160156,0.8494991660118103,0.1802529543638229,0.1708881109952926,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0663146972656,0.7386139035224915,0.1171453297138214,0.5282872319221497,285.0655212402344,284.95001220703125,299.0041809082031,294.1697692871094,298.1596069335937,297.49737548828125,283.0628662109375,1.0,0.2928547859191894,0.899222195148468,0.899222195148468,1.0,1.0,-1.569401741027832,0.6885164380073547,0.8808853030204773,0.3244579434394836,0.9863585233688354,0.9863585233688354,0.0,37.18389892578125,46.0,36613.42578125,0.0,318.6532592773437,1.0,279.4412841796875,281.8382568359375,297.1470642089844,299.53338623046875,293.1499938964844,293.1499938964844,279.1499938964844,31063.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190554141998291,1.0,0.0,0.0,3.654451847076416,3.654474973678589,8.911232498576283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.27880859375,0.0,1501.143798828125,1895.4371337890625,0.0,1764.2567138671875,0.9026857018470764,1.0,0.0,3.0,1.0,0.0
17914260,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8757019042969,0.9990000128746032,0.4130679965019226,0.2679064571857452,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8748474121094,0.8760762810707092,0.2011394798755645,0.1907315999269485,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8751220703125,0.9102237224578856,0.2246148288249969,0.157359629869461,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746032714844,0.8477981090545654,0.1819933652877807,0.1726915836334228,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.87353515625,0.7376364469528198,0.1184963136911392,0.5349212288856506,284.875244140625,284.95001220703125,299.0466003417969,294.1557922363281,298.1879272460937,297.5136108398437,282.8813781738281,1.0,0.2966621518135071,0.8999547362327576,0.8999547362327576,1.0,1.0,-1.5885881185531616,0.6975548267364502,0.8910333514213562,0.329565167427063,0.8546578288078308,0.8546578288078308,0.0,38.25557327270508,49.0,37467.484375,0.0,330.91192626953125,1.0,279.1578369140625,281.6454162597656,297.2099914550781,299.7182312011719,293.1499938964844,293.1499938964844,279.45001220703125,38931.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734979510307312,1.0,0.0,0.0,3.592759370803833,3.592783212661743,8.61290288867167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.81298828125,0.0,1492.0032958984375,1895.4371337890625,0.0,1896.9749755859373,0.8939662575721741,1.0,0.0,3.0,1.0,0.0
17914320,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8757019042969,0.9990000128746032,0.4130679965019226,0.2679064571857452,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8748474121094,0.8760762810707092,0.2011394798755645,0.1907315999269485,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8751220703125,0.9102237224578856,0.2246148288249969,0.157359629869461,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746032714844,0.8477981090545654,0.1819933652877807,0.1726915836334228,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.87353515625,0.7376364469528198,0.1184963136911392,0.5349212288856506,284.875244140625,284.95001220703125,299.0466003417969,294.1557922363281,298.1879272460937,297.5136108398437,282.8813781738281,1.0,0.2966621518135071,0.8999547362327576,0.8999547362327576,1.0,1.0,-1.5885881185531616,0.6975548267364502,0.8910333514213562,0.329565167427063,0.8546578288078308,0.8546578288078308,0.0,38.25557327270508,49.0,37467.484375,0.0,330.91192626953125,1.0,279.1578369140625,281.6454162597656,297.2099914550781,299.7182312011719,293.1499938964844,293.1499938964844,279.45001220703125,38931.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734979510307312,1.0,0.0,0.0,3.592759370803833,3.592783212661743,8.61290288867167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.81298828125,0.0,1492.0032958984375,1895.4371337890625,0.0,1896.9749755859373,0.8939662575721741,1.0,0.0,3.0,1.0,0.0
17914380,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789794921875,0.9990000128746032,0.4202818274497986,0.2741582691669464,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790710449219,0.8725032210350037,0.2035435885190963,0.1928351521492004,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.9050429463386536,0.2264954000711441,0.1585142016410827,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790710449219,0.844536542892456,0.1841688454151153,0.1746000796556472,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.7352520227432251,0.1200989857316017,0.5417110919952393,285.0790405273437,284.95001220703125,299.0867004394531,294.14031982421875,298.2122802734375,297.5242919921875,283.0785217285156,1.0,0.3012071549892425,0.9006872773170471,0.9006872773170471,1.0,1.0,-1.6104456186294556,0.7078728675842285,0.902572751045227,0.3353470265865326,1.0,1.0,0.0,39.68792724609375,52.0,37438.18359375,0.0,345.7860107421875,1.0,279.4420166015625,281.8270874023437,297.1260986328125,299.5638732910156,293.1499938964844,293.1499938964844,279.1499938964844,31731.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272268533706665,1.0,0.0,0.0,3.752991199493408,3.7530152797698975,9.398279416927836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.25732421875,0.0,1617.962646484375,1895.4371337890625,0.0,1831.88671875,0.925148904323578,1.0,0.0,3.0,1.0,0.0
17914440,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789794921875,0.9990000128746032,0.4202818274497986,0.2741582691669464,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790710449219,0.8725032210350037,0.2035435885190963,0.1928351521492004,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.9050429463386536,0.2264954000711441,0.1585142016410827,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790710449219,0.844536542892456,0.1841688454151153,0.1746000796556472,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.7352520227432251,0.1200989857316017,0.5417110919952393,285.0790405273437,284.95001220703125,299.0867004394531,294.14031982421875,298.2122802734375,297.5242919921875,283.0785217285156,1.0,0.3012071549892425,0.9006872773170471,0.9006872773170471,1.0,1.0,-1.6104456186294556,0.7078728675842285,0.902572751045227,0.3353470265865326,1.0,1.0,0.0,39.68792724609375,52.0,37438.18359375,0.0,345.7860107421875,1.0,279.4420166015625,281.8270874023437,297.1260986328125,299.5638732910156,293.1499938964844,293.1499938964844,279.1499938964844,31731.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272268533706665,1.0,0.0,0.0,3.752991199493408,3.7530152797698975,9.398279416927836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.25732421875,0.0,1617.962646484375,1895.4371337890625,0.0,1831.88671875,0.925148904323578,1.0,0.0,3.0,1.0,0.0
17914500,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9413146972656,0.9990000128746032,0.4235880374908447,0.2775083184242248,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.044921875,0.8707894086837769,0.2047647833824157,0.1940545290708542,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9773864746094,0.9026450514793396,0.2274179011583328,0.1592336297035217,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.141357421875,0.8429715633392334,0.1852807700634002,0.1757042407989502,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515075683594,0.734130859375,0.120898887515068,0.5456291437149048,284.9393615722656,284.95001220703125,299.10595703125,294.1320495605469,298.2227478027344,297.5272216796875,282.9169921875,1.0,0.3037407398223877,0.901053547859192,0.901053547859192,1.0,1.0,-1.622824788093567,0.7137200236320496,0.9091047644615172,0.3386276066303253,0.9491639733314514,0.9491639733314514,0.0,40.48137664794922,52.0,38454.296875,0.0,354.32421875,1.0,279.1962585449219,281.63739013671875,297.1958923339844,299.7933959960937,293.1499938964844,293.1499938964844,279.1499938964844,33606.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377824783325195,1.0,0.0,0.0,3.7942843437194815,3.794309377670288,9.606230833014706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.5849609375,0.0,1681.076904296875,1895.4371337890625,0.0,1920.71875,0.934939742088318,1.0,0.0,3.0,1.0,0.0
17914560,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8880310058594,0.9990000128746032,0.4262681901454925,0.2816409170627594,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.88775634765625,0.8680610656738281,0.2057445049285888,0.1951101720333099,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8878173828125,0.8991124629974365,0.2280237078666687,0.1597712486982345,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8876647949219,0.8404931426048279,0.1861623078584671,0.1766676902770996,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8862609863281,0.7322432994842529,0.1216166689991951,0.549152672290802,284.88787841796875,284.95001220703125,299.1247253417969,294.1235046386719,298.23162841796875,297.5276184082031,282.8907165527344,1.0,0.3063980638980865,0.9012289047241212,0.9012289047241212,1.0,1.0,-1.6350864171981812,0.7195076942443848,0.9155787229537964,0.3418671488761902,0.897758960723877,0.897758960723877,0.0,41.41167068481445,55.0,38530.609375,0.0,363.2997741699219,1.0,279.15740966796875,281.6190185546875,297.18316650390625,299.75518798828125,293.1499938964844,293.1499938964844,278.8500061035156,37356.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440003752708435,1.0,0.0,0.0,3.7371907234191895,3.737215757369995,9.319310834143836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2197265625,0.0,1642.7486572265625,1895.4371337890625,0.0,1973.7750244140625,0.9250880479812622,1.0,0.0,3.0,1.0,0.0
17914620,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.85699462890625,0.9990000128746032,0.4308823049068451,0.2914780974388122,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85369873046875,0.8609708547592163,0.2077032327651977,0.1970040053129196,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545837402344,0.8902154564857483,0.2292132526636123,0.1606325060129165,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8526916503906,0.8340024948120117,0.187912032008171,0.1783720999956131,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8472595214844,0.7269613146781921,0.1228551641106605,0.555141270160675,284.85516357421875,284.95001220703125,299.16082763671875,294.10552978515625,298.244140625,297.5201110839844,282.8707275390625,1.0,0.3119843602180481,0.9015796780586244,0.9015796780586244,1.0,1.0,-1.6594406366348269,0.7310247421264648,0.928415834903717,0.3482819497585296,0.794093132019043,0.794093132019043,0.0,43.5756721496582,58.0,38980.3984375,0.0,382.3852844238281,1.0,278.8588256835937,281.6107788085937,297.14727783203125,299.7593688964844,293.1499938964844,293.1499938964844,279.1499938964844,44509.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562904357910156,1.0,0.0,0.0,3.373850107192993,3.373872995376587,7.595298825435748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.56982421875,0.0,1305.94580078125,1895.4371337890625,0.0,2080.115478515625,0.8528141975402832,1.0,0.0,3.0,1.0,0.0
17914680,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.85699462890625,0.9990000128746032,0.4308823049068451,0.2914780974388122,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85369873046875,0.8609708547592163,0.2077032327651977,0.1970040053129196,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545837402344,0.8902154564857483,0.2292132526636123,0.1606325060129165,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8526916503906,0.8340024948120117,0.187912032008171,0.1783720999956131,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8472595214844,0.7269613146781921,0.1228551641106605,0.555141270160675,284.85516357421875,284.95001220703125,299.16082763671875,294.10552978515625,298.244140625,297.5201110839844,282.8707275390625,1.0,0.3119843602180481,0.9015796780586244,0.9015796780586244,1.0,1.0,-1.6594406366348269,0.7310247421264648,0.928415834903717,0.3482819497585296,0.794093132019043,0.794093132019043,0.0,43.5756721496582,58.0,38980.3984375,0.0,382.3852844238281,1.0,278.8588256835937,281.6107788085937,297.14727783203125,299.7593688964844,293.1499938964844,293.1499938964844,279.1499938964844,44509.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562904357910156,1.0,0.0,0.0,3.373850107192993,3.373872995376587,7.595298825435748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.56982421875,0.0,1305.94580078125,1895.4371337890625,0.0,2080.115478515625,0.8528141975402832,1.0,0.0,3.0,1.0,0.0
17914740,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04669189453125,0.9990000128746032,0.4364250600337982,0.3006767928600311,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0470275878906,0.8557823300361633,0.2105223834514618,0.1995136439800262,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.8834567070007324,0.2314578890800476,0.1620528399944305,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0471496582031,0.8292098045349121,0.1904365569353103,0.1806244701147079,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0476379394531,0.7230041027069092,0.1246200650930404,0.5626658797264099,285.046875,284.95001220703125,299.1952209472656,294.08660888671875,298.2574157714844,297.5149230957031,283.04541015625,1.0,0.3179509937763214,0.9019303917884828,0.9019303917884828,1.0,1.0,-1.686938762664795,0.7440631985664368,0.9428755640983582,0.355485588312149,0.9491273164749146,0.9491273164749146,0.0,45.75569152832031,61.0,39213.65625,0.0,403.7989807128906,1.0,279.1404113769531,281.7591247558594,297.0605773925781,299.6028747558594,293.1499938964844,293.1499938964844,278.8500061035156,31641.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456017136573792,1.0,0.0,0.0,3.5805604457855225,3.580582857131958,8.554512760383659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.30419921875,0.0,1425.289794921875,1895.4371337890625,0.0,1987.5224609375,0.8865810036659241,1.0,0.0,3.0,1.0,0.0
