time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914800,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04669189453125,0.9990000128746032,0.4364250600337982,0.3006767928600311,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0470275878906,0.8557823300361633,0.2105223834514618,0.1995136439800262,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.8834567070007324,0.2314578890800476,0.1620528399944305,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0471496582031,0.8292098045349121,0.1904365569353103,0.1806244701147079,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0476379394531,0.7230041027069092,0.1246200650930404,0.5626658797264099,285.046875,284.95001220703125,299.1952209472656,294.08660888671875,298.2574157714844,297.5149230957031,283.04541015625,1.0,0.3179509937763214,0.9019303917884828,0.9019303917884828,1.0,1.0,-1.686938762664795,0.7440631985664368,0.9428755640983582,0.355485588312149,0.9491273164749146,0.9491273164749146,0.0,45.75569152832031,61.0,39213.65625,0.0,403.7989807128906,1.0,279.1404113769531,281.7591247558594,297.0605773925781,299.6028747558594,293.1499938964844,293.1499938964844,278.8500061035156,31641.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456017136573792,1.0,0.0,0.0,3.5805604457855225,3.580582857131958,8.554512760383659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.30419921875,0.0,1425.289794921875,1895.4371337890625,0.0,1987.5224609375,0.8865810036659241,1.0,0.0,3.0,1.0,0.0
17914860,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8958740234375,0.9990000128746032,0.4407214224338531,0.3104820847511291,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.89434814453125,0.8504344820976257,0.2130127251148224,0.2020774483680725,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946838378906,0.8764464855194092,0.2331965863704681,0.1634644567966461,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8939514160156,0.8242195248603821,0.1926595121622085,0.1829261630773544,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8919372558594,0.7189216613769531,0.1262295991182327,0.5706407427787781,284.8949890136719,284.95001220703125,299.2281494140625,294.0668640136719,298.26739501953125,297.5050354003906,282.90252685546875,1.0,0.3242450654506683,0.9020160436630248,0.9020160436630248,1.0,1.0,-1.715823769569397,0.7577674388885498,0.9580562710762024,0.3630512654781341,0.8399879336357117,0.8399879336357117,0.0,48.13795471191406,64.0,40180.6875,0.0,427.25042724609375,1.0,278.8583374023437,281.6036071777344,297.11724853515625,299.7867431640625,293.1499938964844,293.1499938964844,279.1499938964844,39106.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760589599609375,1.0,0.0,0.0,3.491384744644165,3.491407871246338,8.133711162372492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.40478515625,0.0,1385.9906005859375,1895.4371337890625,0.0,2117.746337890625,0.872243344783783,1.0,0.0,3.0,1.0,0.0
17914920,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8958740234375,0.9990000128746032,0.4407214224338531,0.3104820847511291,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.89434814453125,0.8504344820976257,0.2130127251148224,0.2020774483680725,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946838378906,0.8764464855194092,0.2331965863704681,0.1634644567966461,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8939514160156,0.8242195248603821,0.1926595121622085,0.1829261630773544,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8919372558594,0.7189216613769531,0.1262295991182327,0.5706407427787781,284.8949890136719,284.95001220703125,299.2281494140625,294.0668640136719,298.26739501953125,297.5050354003906,282.90252685546875,1.0,0.3242450654506683,0.9020160436630248,0.9020160436630248,1.0,1.0,-1.715823769569397,0.7577674388885498,0.9580562710762024,0.3630512654781341,0.8399879336357117,0.8399879336357117,0.0,48.13795471191406,64.0,40180.6875,0.0,427.25042724609375,1.0,278.8583374023437,281.6036071777344,297.11724853515625,299.7867431640625,293.1499938964844,293.1499938964844,279.1499938964844,39106.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760589599609375,1.0,0.0,0.0,3.491384744644165,3.491407871246338,8.133711162372492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.40478515625,0.0,1385.9906005859375,1895.4371337890625,0.0,2117.746337890625,0.872243344783783,1.0,0.0,3.0,1.0,0.0
17914980,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0788879394531,0.9990000128746032,0.4454460740089416,0.320510596036911,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.07928466796875,0.8453994393348694,0.2159969210624694,0.204775720834732,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0792236328125,0.8697699308395386,0.2355085611343383,0.1649615466594696,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0793762207031,0.8194200992584229,0.1953157186508178,0.1853368431329727,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0798034667969,0.7148995995521545,0.1281196922063827,0.5788914561271667,285.0791320800781,284.95001220703125,299.25982666015625,294.0465393066406,298.2780456542969,297.4970397949219,283.0773010253906,1.0,0.3307493031024933,0.9021016359329224,0.9021016359329224,1.0,1.0,-1.7457003593444824,0.7719835042953491,0.9737168550491332,0.3708302080631256,1.0,1.0,0.0,50.65133285522461,67.0,40378.3359375,0.0,452.4154052734375,1.0,279.1415710449219,281.7572631835937,297.0392150878906,299.6518859863281,293.1499938964844,293.1499938964844,278.8500061035156,30855.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544703483581543,1.0,0.0,0.0,3.6920554637908936,3.6920788288116455,9.095565474126488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.22119140625,0.0,1541.524169921875,1895.4371337890625,0.0,2064.249267578125,0.9110170602798462,1.0,0.0,3.0,1.0,0.0
17915040,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0788879394531,0.9990000128746032,0.4454460740089416,0.320510596036911,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.07928466796875,0.8453994393348694,0.2159969210624694,0.204775720834732,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0792236328125,0.8697699308395386,0.2355085611343383,0.1649615466594696,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0793762207031,0.8194200992584229,0.1953157186508178,0.1853368431329727,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0798034667969,0.7148995995521545,0.1281196922063827,0.5788914561271667,285.0791320800781,284.95001220703125,299.25982666015625,294.0465393066406,298.2780456542969,297.4970397949219,283.0773010253906,1.0,0.3307493031024933,0.9021016359329224,0.9021016359329224,1.0,1.0,-1.7457003593444824,0.7719835042953491,0.9737168550491332,0.3708302080631256,1.0,1.0,0.0,50.65133285522461,67.0,40378.3359375,0.0,452.4154052734375,1.0,279.1415710449219,281.7572631835937,297.0392150878906,299.6518859863281,293.1499938964844,293.1499938964844,278.8500061035156,30855.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544703483581543,1.0,0.0,0.0,3.6920554637908936,3.6920788288116455,9.095565474126488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.22119140625,0.0,1541.524169921875,1895.4371337890625,0.0,2064.249267578125,0.9110170602798462,1.0,0.0,3.0,1.0,0.0
17915100,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.9990000128746032,0.4475227296352386,0.3253821730613708,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.23779296875,0.8432784676551819,0.2174712419509887,0.2062522172927856,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0389099121094,0.8668757081031799,0.2365943193435669,0.1658096313476562,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9354248046875,0.8173553347587585,0.1965738087892532,0.18665312230587,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9432067871094,0.7131994366645813,0.129037857055664,0.583455502986908,284.93182373046875,284.95001220703125,299.2752380371094,294.03619384765625,298.28277587890625,297.4923400878906,282.91241455078125,1.0,0.334090381860733,0.902144491672516,0.902144491672516,1.0,1.0,-1.761401653289795,0.779462993144989,0.981938660144806,0.3749274313449859,0.9316347241401672,0.9316347241401672,0.0,51.92461395263672,67.0,41460.3515625,0.0,465.8127136230469,1.0,278.8971862792969,281.56549072265625,297.10479736328125,299.885498046875,293.1499938964844,293.1499938964844,278.8500061035156,33399.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653940320014954,1.0,0.0,0.0,3.7387893199920654,3.738813638687134,9.327285397375816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.84814453125,0.0,1614.279052734375,1895.4371337890625,0.0,2160.04833984375,0.921904981136322,1.0,0.0,3.0,1.0,0.0
17915160,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8939208984375,0.9990000128746032,0.4489864110946655,0.3307714462280273,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8932800292969,0.8405843377113342,0.2186955660581588,0.2075576782226562,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934020996094,0.8632938265800476,0.2373598366975784,0.1664718687534332,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.89312744140625,0.8146997094154358,0.1976989656686782,0.1878121346235275,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8975830078125,0.7109414339065552,0.1298780739307403,0.5875422358512878,284.8935241699219,284.95001220703125,299.2904052734375,294.0257568359375,298.2857971191406,297.4847412109375,282.8973388671875,1.0,0.3374476134777069,0.9020258784294128,0.9020258784294128,1.0,1.0,-1.776534080505371,0.7866711616516113,0.9898629188537598,0.3788612484931946,0.8887507319450378,0.8887507319450378,0.0,53.30413818359375,70.0,41573.92578125,0.0,479.3903198242188,1.0,278.8577880859375,281.5558776855469,297.0884704589844,299.84539794921875,293.1499938964844,293.1499938964844,279.1499938964844,37201.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771815299987793,1.0,0.0,0.0,3.678785800933838,3.678810119628906,9.030301839629828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.08984375,0.0,1574.4892578125,1895.4371337890625,0.0,2216.975341796875,0.9120779633522034,1.0,0.0,3.0,1.0,0.0
17915220,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.096923828125,0.9990000128746032,0.4529826939105987,0.3412083387374878,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0964660644531,0.8359673023223877,0.2218232452869415,0.210384115576744,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965576171875,0.8570562601089478,0.2397131919860839,0.1679870635271072,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0963439941406,0.8099876642227173,0.2004431337118148,0.1903024464845657,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956420898437,0.7068756222724915,0.1318228393793106,0.5961481928825378,285.0966491699219,284.95001220703125,299.3201599121094,294.00469970703125,298.294677734375,297.47491455078125,283.0987243652344,1.0,0.3442317545413971,0.9017886519432068,0.9017886519432068,1.0,1.0,-1.807600378990173,0.8014982342720032,1.006102204322815,0.3869015276432037,1.0,1.0,0.0,56.07238006591797,73.0,41553.08203125,0.0,507.7286071777344,1.0,279.1429748535156,281.7469787597656,297.0009765625,299.6890869140625,293.1499938964844,293.1499938964844,278.8500061035156,32747.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664925456047058,1.0,0.0,0.0,3.8113489151000977,3.8113739490509033,9.692831781649147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.1953125,0.0,1694.785888671875,1895.4371337890625,0.0,2169.756103515625,0.939125955104828,1.0,0.0,3.0,1.0,0.0
17915280,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.096923828125,0.9990000128746032,0.4529826939105987,0.3412083387374878,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0964660644531,0.8359673023223877,0.2218232452869415,0.210384115576744,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965576171875,0.8570562601089478,0.2397131919860839,0.1679870635271072,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0963439941406,0.8099876642227173,0.2004431337118148,0.1903024464845657,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956420898437,0.7068756222724915,0.1318228393793106,0.5961481928825378,285.0966491699219,284.95001220703125,299.3201599121094,294.00469970703125,298.294677734375,297.47491455078125,283.0987243652344,1.0,0.3442317545413971,0.9017886519432068,0.9017886519432068,1.0,1.0,-1.807600378990173,0.8014982342720032,1.006102204322815,0.3869015276432037,1.0,1.0,0.0,56.07238006591797,73.0,41553.08203125,0.0,507.7286071777344,1.0,279.1429748535156,281.7469787597656,297.0009765625,299.6890869140625,293.1499938964844,293.1499938964844,278.8500061035156,32747.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664925456047058,1.0,0.0,0.0,3.8113489151000977,3.8113739490509033,9.692831781649147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.1953125,0.0,1694.785888671875,1895.4371337890625,0.0,2169.756103515625,0.939125955104828,1.0,0.0,3.0,1.0,0.0
17915340,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9109802246094,0.9990000128746032,0.4558858573436737,0.3515083789825439,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91064453125,0.8318770527839661,0.2247120440006256,0.2133531868457794,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9106750488281,0.8514305353164673,0.2416949719190597,0.1695895493030548,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9105834960937,0.8056246638298035,0.2029613852500915,0.1929118633270263,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.7032514214515686,0.1336596012115478,0.6052467823028564,284.9107666015625,284.95001220703125,299.3492431640625,293.9835510253906,298.3009948730469,297.4610900878906,282.9130859375,1.0,0.351121187210083,0.9015514254570008,0.9015514254570008,1.0,1.0,-1.8395166397094729,0.8167518973350525,1.022764801979065,0.3951843082904815,0.9360193014144896,0.9360193014144896,0.0,58.91092300415039,76.0,42914.78125,0.0,537.7503662109375,1.0,278.8554382324219,281.53369140625,297.0467224121094,299.88427734375,293.1499938964844,293.1499938964844,278.54998779296875,36263.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835415005683899,1.0,0.0,0.0,3.8272042274475098,3.8272299766540527,9.77364493337518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.4345703125,0.0,1741.4638671875,1895.4371337890625,0.0,2321.9951171875,0.9447897672653198,1.0,0.0,3.0,1.0,0.0
17915400,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9109802246094,0.9990000128746032,0.4558858573436737,0.3515083789825439,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91064453125,0.8318770527839661,0.2247120440006256,0.2133531868457794,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9106750488281,0.8514305353164673,0.2416949719190597,0.1695895493030548,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9105834960937,0.8056246638298035,0.2029613852500915,0.1929118633270263,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.7032514214515686,0.1336596012115478,0.6052467823028564,284.9107666015625,284.95001220703125,299.3492431640625,293.9835510253906,298.3009948730469,297.4610900878906,282.9130859375,1.0,0.351121187210083,0.9015514254570008,0.9015514254570008,1.0,1.0,-1.8395166397094729,0.8167518973350525,1.022764801979065,0.3951843082904815,0.9360193014144896,0.9360193014144896,0.0,58.91092300415039,76.0,42914.78125,0.0,537.7503662109375,1.0,278.8554382324219,281.53369140625,297.0467224121094,299.88427734375,293.1499938964844,293.1499938964844,278.54998779296875,36263.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835415005683899,1.0,0.0,0.0,3.8272042274475098,3.8272299766540527,9.77364493337518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.4345703125,0.0,1741.4638671875,1895.4371337890625,0.0,2321.9951171875,0.9447897672653198,1.0,0.0,3.0,1.0,0.0
17915460,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586120605469,0.9990000128746032,0.4574577212333679,0.3628968000411987,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8556213378906,0.8267132639884949,0.2273110002279281,0.215895414352417,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8561096191406,0.8446380496025085,0.2432821542024612,0.1707645058631897,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548889160156,0.7999815344810486,0.2051921486854553,0.1951144337654113,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85089111328125,0.698459267616272,0.1352503001689911,0.6129035949707031,284.8569030761719,284.95001220703125,299.3778991699219,293.96246337890625,298.3031616210937,297.4400939941406,282.868408203125,1.0,0.357949435710907,0.9010738730430604,0.9010738730430604,1.0,1.0,-1.8694945573806765,0.8310924768447876,1.038402080535889,0.4029271900653839,0.8270423412322998,0.8270423412322998,0.0,62.0147590637207,79.0,43581.140625,0.0,568.2061767578125,1.0,278.55767822265625,281.4869689941406,297.00811767578125,299.9010925292969,293.1499938964844,293.1499938964844,278.8500061035156,42894.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962948679924011,1.0,0.0,0.0,3.545701742172241,3.5457260608673096,8.38875848785392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.6591796875,0.0,1470.3092041015625,1895.4371337890625,0.0,2437.599365234375,0.8884086608886719,1.0,0.0,3.0,1.0,0.0
17915520,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586120605469,0.9990000128746032,0.4574577212333679,0.3628968000411987,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8556213378906,0.8267132639884949,0.2273110002279281,0.215895414352417,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8561096191406,0.8446380496025085,0.2432821542024612,0.1707645058631897,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548889160156,0.7999815344810486,0.2051921486854553,0.1951144337654113,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85089111328125,0.698459267616272,0.1352503001689911,0.6129035949707031,284.8569030761719,284.95001220703125,299.3778991699219,293.96246337890625,298.3031616210937,297.4400939941406,282.868408203125,1.0,0.357949435710907,0.9010738730430604,0.9010738730430604,1.0,1.0,-1.8694945573806765,0.8310924768447876,1.038402080535889,0.4029271900653839,0.8270423412322998,0.8270423412322998,0.0,62.0147590637207,79.0,43581.140625,0.0,568.2061767578125,1.0,278.55767822265625,281.4869689941406,297.00811767578125,299.9010925292969,293.1499938964844,293.1499938964844,278.8500061035156,42894.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962948679924011,1.0,0.0,0.0,3.545701742172241,3.5457260608673096,8.38875848785392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.6591796875,0.0,1470.3092041015625,1895.4371337890625,0.0,2437.599365234375,0.8884086608886719,1.0,0.0,3.0,1.0,0.0
17915580,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552673339844,0.9990000128746032,0.4605840742588043,0.3727373480796814,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555114746094,0.8235648274421692,0.2308083921670913,0.2190450578927993,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05548095703125,0.8401678800582886,0.2459481656551361,0.1724798381328582,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555725097656,0.7964674830436707,0.2082252949476242,0.1978500634431839,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557861328125,0.6955612301826477,0.1374051570892334,0.622198760509491,285.055419921875,284.95001220703125,299.40631103515625,293.941650390625,298.31231689453125,297.4315185546875,283.05450439453125,1.0,0.3648033440113067,0.9005963206291199,0.9005963206291199,1.0,1.0,-1.9015964269638064,0.8464772701263428,1.0551190376281738,0.4112056195735931,0.9894416332244872,0.9894416332244872,0.0,64.91596221923828,82.0,43760.64453125,0.0,600.4414672851562,1.0,278.8419494628906,281.654296875,296.9220275878906,299.7411499023437,293.1499938964844,293.1499938964844,278.54998779296875,32034.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871457934379578,1.0,0.0,0.0,3.7202863693237305,3.72031044960022,9.2351945113478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.1630859375,0.0,1582.5418701171875,1895.4371337890625,0.0,2354.52880859375,0.9183212518692015,1.0,0.0,3.0,1.0,0.0
17915640,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552673339844,0.9990000128746032,0.4605840742588043,0.3727373480796814,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555114746094,0.8235648274421692,0.2308083921670913,0.2190450578927993,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05548095703125,0.8401678800582886,0.2459481656551361,0.1724798381328582,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555725097656,0.7964674830436707,0.2082252949476242,0.1978500634431839,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557861328125,0.6955612301826477,0.1374051570892334,0.622198760509491,285.055419921875,284.95001220703125,299.40631103515625,293.941650390625,298.31231689453125,297.4315185546875,283.05450439453125,1.0,0.3648033440113067,0.9005963206291199,0.9005963206291199,1.0,1.0,-1.9015964269638064,0.8464772701263428,1.0551190376281738,0.4112056195735931,0.9894416332244872,0.9894416332244872,0.0,64.91596221923828,82.0,43760.64453125,0.0,600.4414672851562,1.0,278.8419494628906,281.654296875,296.9220275878906,299.7411499023437,293.1499938964844,293.1499938964844,278.54998779296875,32034.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871457934379578,1.0,0.0,0.0,3.7202863693237305,3.72031044960022,9.2351945113478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.1630859375,0.0,1582.5418701171875,1895.4371337890625,0.0,2354.52880859375,0.9183212518692015,1.0,0.0,3.0,1.0,0.0
17915700,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9238586425781,0.9990000128746032,0.4618685841560364,0.3773263990879059,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9144592285156,0.8224225044250488,0.2324633151292801,0.2207564413547516,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22100830078125,0.8384074568748474,0.2471983134746551,0.1734430789947509,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156799316406,0.7951769232749939,0.2096570134162902,0.1993418633937835,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9223022460937,0.6945967674255371,0.1384623646736145,0.6274070143699646,284.9124755859375,284.95001220703125,299.4205017089844,293.9313659667969,298.3160095214844,297.42584228515625,282.8973693847656,1.0,0.3682690262794494,0.9003575444221497,0.9003575444221497,1.0,1.0,-1.9183651208877563,0.8545157313346863,1.0638493299484253,0.4155576527118683,0.90969580411911,0.90969580411911,0.0,66.33796691894531,82.0,44850.12109375,0.0,617.3656005859375,1.0,278.5961608886719,281.4728698730469,296.9867248535156,299.9754943847656,293.1499938964844,293.1499938964844,278.54998779296875,34815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966693639755249,1.0,0.0,0.0,3.745214939117432,3.745239734649658,9.359373507322744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.88525390625,0.0,1632.6083984375,1895.4371337890625,0.0,2441.013427734375,0.9240087866783142,1.0,0.0,3.0,1.0,0.0
17915760,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8991394042969,0.9990000128746032,0.4625476896762848,0.3823409378528595,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.8208072781562805,0.233986496925354,0.2222868353128433,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8980712890625,0.8361221551895142,0.2481328696012497,0.1742242276668548,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.89764404296875,0.793387234210968,0.210968792438507,0.2006695866584777,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91558837890625,0.6931887865066528,0.1394656151533126,0.6321311593055725,284.8984069824219,284.95001220703125,299.4347229003906,293.9212341308594,298.31591796875,297.4132080078125,282.9036560058594,1.0,0.3717174232006073,0.8999980092048645,0.8999980092048645,1.0,1.0,-1.9344301223754885,0.8622146248817444,1.072215557098389,0.4197178483009338,0.8809373378753662,0.8809373378753662,0.0,67.85578155517578,70.0,44948.5,0.0,634.3411254882812,1.0,278.5576477050781,281.4836730957031,296.9716186523437,299.9320373535156,293.1499938964844,293.1499938964844,278.8500061035156,38047.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018780946731567,1.0,0.0,0.0,3.666607618331909,3.6666321754455566,8.970613407655037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.5380859375,0.0,1567.11669921875,1895.4371337890625,0.0,2488.60888671875,0.9103361964225768,1.0,0.0,3.0,1.0,0.0
17915820,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07684326171875,0.9990000128746032,0.4670928120613098,0.3784891068935394,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0769958496094,0.8270354270935059,0.2375784516334533,0.2254542559385299,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0769958496094,0.8412959575653076,0.2507933974266052,0.1758878827095031,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0770568847656,0.7998358607292175,0.2140601873397827,0.2033896744251251,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07720947265625,0.6994448304176331,0.141757071018219,0.6417838335037231,285.0769348144531,284.95001220703125,299.4633178710937,293.9013977050781,298.331298828125,297.4165954589844,283.07623291015625,1.0,0.3728261291980743,0.8992788791656494,0.8992788791656494,1.0,1.0,-1.9504791498184204,0.8698657751083374,1.0806134939193726,0.423926442861557,1.0,1.0,0.0,67.38297271728516,58.0,44712.07421875,0.0,644.9418334960938,1.0,278.8428039550781,281.64898681640625,296.8939819335937,299.7803039550781,293.1499938964844,293.1499938964844,278.54998779296875,32714.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960946559906006,1.0,0.0,0.0,3.808314085006714,3.80833911895752,9.677403340901949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.6103515625,0.0,1690.8863525390625,1895.4371337890625,0.0,2435.774658203125,0.9382267594337464,1.0,0.0,3.0,1.0,0.0
17915880,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07684326171875,0.9990000128746032,0.4670928120613098,0.3784891068935394,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0769958496094,0.8270354270935059,0.2375784516334533,0.2254542559385299,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0769958496094,0.8412959575653076,0.2507933974266052,0.1758878827095031,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0770568847656,0.7998358607292175,0.2140601873397827,0.2033896744251251,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07720947265625,0.6994448304176331,0.141757071018219,0.6417838335037231,285.0769348144531,284.95001220703125,299.4633178710937,293.9013977050781,298.331298828125,297.4165954589844,283.07623291015625,1.0,0.3728261291980743,0.8992788791656494,0.8992788791656494,1.0,1.0,-1.9504791498184204,0.8698657751083374,1.0806134939193726,0.423926442861557,1.0,1.0,0.0,67.38297271728516,58.0,44712.07421875,0.0,644.9418334960938,1.0,278.8428039550781,281.64898681640625,296.8939819335937,299.7803039550781,293.1499938964844,293.1499938964844,278.54998779296875,32714.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960946559906006,1.0,0.0,0.0,3.808314085006714,3.80833911895752,9.677403340901949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.6103515625,0.0,1690.8863525390625,1895.4371337890625,0.0,2435.774658203125,0.9382267594337464,1.0,0.0,3.0,1.0,0.0
17915940,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8770446777344,0.9990000128746032,0.4750457108020782,0.3632628619670868,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8765563964844,0.8412647843360901,0.2407864481210708,0.2285310328006744,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8765869140625,0.8548609018325806,0.2529171705245971,0.1774459928274154,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764343261719,0.8143815994262695,0.2167961299419403,0.2060092538595199,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8760070800781,0.7131656408309937,0.1439206004142761,0.6512876749038696,284.8767395019531,284.95001220703125,299.4923095703125,293.88232421875,298.3595275878906,297.4440002441406,282.8794250488281,1.0,0.3697810471057892,0.8985598087310791,0.8985598087310791,1.0,1.0,-1.9523292779922483,0.8707118630409241,1.0816173553466797,0.4243466556072235,0.8944050073623657,0.8944050073623657,0.0,64.08130645751953,61.0,45446.5625,0.0,635.37548828125,1.0,278.5560913085937,281.438720703125,296.92974853515625,299.9358825683594,293.1499938964844,293.1499938964844,278.25,38205.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101286292076111,1.0,0.0,0.0,3.764487028121948,3.764512538909912,9.455944223191182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.3916015625,0.0,1681.3294677734375,1895.4371337890625,0.0,2564.3779296875,0.9318443536758424,1.0,0.0,3.0,1.0,0.0
17916000,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8770446777344,0.9990000128746032,0.4750457108020782,0.3632628619670868,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8765563964844,0.8412647843360901,0.2407864481210708,0.2285310328006744,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8765869140625,0.8548609018325806,0.2529171705245971,0.1774459928274154,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764343261719,0.8143815994262695,0.2167961299419403,0.2060092538595199,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8760070800781,0.7131656408309937,0.1439206004142761,0.6512876749038696,284.8767395019531,284.95001220703125,299.4923095703125,293.88232421875,298.3595275878906,297.4440002441406,282.8794250488281,1.0,0.3697810471057892,0.8985598087310791,0.8985598087310791,1.0,1.0,-1.9523292779922483,0.8707118630409241,1.0816173553466797,0.4243466556072235,0.8944050073623657,0.8944050073623657,0.0,64.08130645751953,61.0,45446.5625,0.0,635.37548828125,1.0,278.5560913085937,281.438720703125,296.92974853515625,299.9358825683594,293.1499938964844,293.1499938964844,278.25,38205.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101286292076111,1.0,0.0,0.0,3.764487028121948,3.764512538909912,9.455944223191182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.3916015625,0.0,1681.3294677734375,1895.4371337890625,0.0,2564.3779296875,0.9318443536758424,1.0,0.0,3.0,1.0,0.0
17916060,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8703308105469,0.9990000128746032,0.4851381778717041,0.3536979258060455,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677062988281,0.8517236709594727,0.2438583821058273,0.2312869131565094,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8680419921875,0.8643644452095032,0.2548404932022095,0.1786761283874511,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8669128417969,0.8241384625434875,0.2193839848041534,0.2083216905593872,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.7224540710449219,0.1460656523704528,0.660273015499115,284.8688659667969,284.95001220703125,299.5219116210937,293.8641662597656,298.3957824707031,297.48516845703125,282.8793334960937,1.0,0.3692655265331268,0.8981561660766602,0.8981561660766602,1.0,1.0,-1.959185242652893,0.8740296959877014,1.0851556062698364,0.425931453704834,0.805705726146698,0.805705726146698,0.0,62.21131134033203,64.0,45532.0078125,0.0,634.3585815429688,1.0,278.25830078125,281.44647216796875,296.88427734375,299.8993835449219,293.1499938964844,293.1499938964844,278.54998779296875,43562.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174375295639038,1.0,0.0,0.0,3.407988786697388,3.408011674880981,7.749783890176332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.68212890625,0.0,1333.0518798828125,1895.4371337890625,0.0,2631.84619140625,0.8598734736442566,1.0,0.0,3.0,1.0,0.0
17916120,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8703308105469,0.9990000128746032,0.4851381778717041,0.3536979258060455,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677062988281,0.8517236709594727,0.2438583821058273,0.2312869131565094,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8680419921875,0.8643644452095032,0.2548404932022095,0.1786761283874511,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8669128417969,0.8241384625434875,0.2193839848041534,0.2083216905593872,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.7224540710449219,0.1460656523704528,0.660273015499115,284.8688659667969,284.95001220703125,299.5219116210937,293.8641662597656,298.3957824707031,297.48516845703125,282.8793334960937,1.0,0.3692655265331268,0.8981561660766602,0.8981561660766602,1.0,1.0,-1.959185242652893,0.8740296959877014,1.0851556062698364,0.425931453704834,0.805705726146698,0.805705726146698,0.0,62.21131134033203,64.0,45532.0078125,0.0,634.3585815429688,1.0,278.25830078125,281.44647216796875,296.88427734375,299.8993835449219,293.1499938964844,293.1499938964844,278.54998779296875,43562.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174375295639038,1.0,0.0,0.0,3.407988786697388,3.408011674880981,7.749783890176332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.68212890625,0.0,1333.0518798828125,1895.4371337890625,0.0,2631.84619140625,0.8598734736442566,1.0,0.0,3.0,1.0,0.0
17916180,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274353027344,0.9990000128746032,0.4967390298843384,0.3472021222114563,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.8611389398574829,0.2478690594434738,0.2348054945468902,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278015136719,0.8728018403053284,0.2578493058681488,0.1805574297904968,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0279846191406,0.8325795531272888,0.2228109240531921,0.2113116979598999,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0285949707031,0.7305541038513184,0.1488984823226928,0.6719312071800232,285.0276794433594,284.95001220703125,299.55230712890625,293.8470764160156,298.4354248046875,297.5313415527344,283.0257873535156,1.0,0.3706244826316833,0.8977524638175964,0.8977524638175964,1.0,1.0,-1.9754533767700195,0.8818510174751282,1.0936022996902466,0.4300766587257385,0.9349890351295472,0.9349890351295472,0.0,61.26332473754883,67.0,45537.3203125,0.0,643.627197265625,1.0,278.54083251953125,281.5781555175781,296.8127136230469,299.74127197265625,293.1499938964844,293.1499938964844,278.25,32449.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055551648139954,1.0,0.0,0.0,3.58499526977539,3.5850181579589844,8.575717629355495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1279296875,0.0,1435.9534912109375,1895.4371337890625,0.0,2522.32275390625,0.888019859790802,1.0,0.0,3.0,1.0,0.0
17916240,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274353027344,0.9990000128746032,0.4967390298843384,0.3472021222114563,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.8611389398574829,0.2478690594434738,0.2348054945468902,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278015136719,0.8728018403053284,0.2578493058681488,0.1805574297904968,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0279846191406,0.8325795531272888,0.2228109240531921,0.2113116979598999,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0285949707031,0.7305541038513184,0.1488984823226928,0.6719312071800232,285.0276794433594,284.95001220703125,299.55230712890625,293.8470764160156,298.4354248046875,297.5313415527344,283.0257873535156,1.0,0.3706244826316833,0.8977524638175964,0.8977524638175964,1.0,1.0,-1.9754533767700195,0.8818510174751282,1.0936022996902466,0.4300766587257385,0.9349890351295472,0.9349890351295472,0.0,61.26332473754883,67.0,45537.3203125,0.0,643.627197265625,1.0,278.54083251953125,281.5781555175781,296.8127136230469,299.74127197265625,293.1499938964844,293.1499938964844,278.25,32449.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055551648139954,1.0,0.0,0.0,3.58499526977539,3.5850181579589844,8.575717629355495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1279296875,0.0,1435.9534912109375,1895.4371337890625,0.0,2522.32275390625,0.888019859790802,1.0,0.0,3.0,1.0,0.0
17916300,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.9990000128746032,0.502069354057312,0.345133900642395,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89117431640625,0.8651133179664612,0.2497401982545852,0.2366710603237152,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908386230469,0.8762175440788269,0.2591558396816253,0.1815680861473083,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921813964844,0.8360902070999146,0.2244030535221099,0.2129045575857162,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8975524902344,0.7340492606163025,0.1502814888954162,0.6783484816551208,284.8898010253906,284.95001220703125,299.5679016113281,293.8389892578125,298.45281982421875,297.5496520996094,282.8778381347656,1.0,0.3719059526920318,0.897550642490387,0.897550642490387,1.0,1.0,-1.986042141914368,0.8869350552558899,1.0991071462631226,0.4328290820121765,0.8494833707809448,0.8494833707809448,0.0,61.10424041748047,67.0,46433.82421875,0.0,651.275390625,1.0,278.2993469238281,281.4120788574219,296.8787536621094,299.96795654296875,293.1499938964844,293.1499938964844,278.25,36430.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134682178497314,1.0,0.0,0.0,3.57779598236084,3.577819347381592,8.541309171050671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.552734375,0.0,1457.4713134765625,1895.4371337890625,0.0,2595.167724609375,0.8869801759719849,1.0,0.0,3.0,1.0,0.0
17916360,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063720703125,0.9990000128746032,0.5067863464355469,0.3443720638751983,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.8678198456764221,0.2515211403369903,0.2383697926998138,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051513671875,0.87826007604599,0.260337620973587,0.1824152171611786,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.8384404182434082,0.2259123921394348,0.2143456935882568,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517822265625,0.736529529094696,0.1516244560480117,0.6842741370201111,284.9056701660156,284.95001220703125,299.5837707519531,293.83123779296875,298.4677124023437,297.56317138671875,282.9125061035156,1.0,0.3734921216964721,0.897324800491333,0.897324800491333,1.0,1.0,-1.9970303773880005,0.8922110199928284,1.1048192977905271,0.4356870353221893,0.838459312915802,0.838459312915802,0.0,61.22567367553711,70.0,46398.01171875,0.0,660.2609252929688,1.0,278.2588806152344,281.45269775390625,296.86590576171875,299.9150085449219,293.1499938964844,293.1499938964844,278.54998779296875,39127.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170838952064514,1.0,0.0,0.0,3.467263698577881,3.4672865867614746,8.021711437322665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.4130859375,0.0,1361.4371337890625,1895.4371337890625,0.0,2628.5751953125,0.8675532937049866,1.0,0.0,3.0,1.0,0.0
17916420,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0601501464844,0.9990000128746032,0.5169405937194824,0.344115287065506,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0605773925781,0.8725483417510986,0.2556416392326355,0.2420780509710312,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0605163574219,0.8816670775413513,0.2633548378944397,0.1843652725219726,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606994628906,0.8425005078315735,0.2294107973575592,0.2174923419952392,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0613708496094,0.7409995794296265,0.1545864343643188,0.6971890926361084,285.06036376953125,284.95001220703125,299.6164245605469,293.8168029785156,298.4981689453125,297.5903625488281,283.0581970214844,1.0,0.3774903416633606,0.8968729972839355,0.8968729972839355,1.0,1.0,-2.022801637649536,0.9045972228050232,1.1182043552398682,0.4423984587192535,0.9875988364219666,0.9875988364219666,0.0,61.83031845092773,73.0,46612.1171875,0.0,682.7794799804688,1.0,278.5414733886719,281.5813293457031,296.806396484375,299.7972717285156,293.1499938964844,293.1499938964844,278.25,31147.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107032775878906,1.0,0.0,0.0,3.667769908905029,3.667793273925781,8.976302297014627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.50439453125,0.0,1516.5416259765625,1895.4371337890625,0.0,2569.67138671875,0.9057708382606506,1.0,0.0,3.0,1.0,0.0
17916480,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0601501464844,0.9990000128746032,0.5169405937194824,0.344115287065506,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0605773925781,0.8725483417510986,0.2556416392326355,0.2420780509710312,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0605163574219,0.8816670775413513,0.2633548378944397,0.1843652725219726,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606994628906,0.8425005078315735,0.2294107973575592,0.2174923419952392,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0613708496094,0.7409995794296265,0.1545864343643188,0.6971890926361084,285.06036376953125,284.95001220703125,299.6164245605469,293.8168029785156,298.4981689453125,297.5903625488281,283.0581970214844,1.0,0.3774903416633606,0.8968729972839355,0.8968729972839355,1.0,1.0,-2.022801637649536,0.9045972228050232,1.1182043552398682,0.4423984587192535,0.9875988364219666,0.9875988364219666,0.0,61.83031845092773,73.0,46612.1171875,0.0,682.7794799804688,1.0,278.5414733886719,281.5813293457031,296.806396484375,299.7972717285156,293.1499938964844,293.1499938964844,278.25,31147.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107032775878906,1.0,0.0,0.0,3.667769908905029,3.667793273925781,8.976302297014627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.50439453125,0.0,1516.5416259765625,1895.4371337890625,0.0,2569.67138671875,0.9057708382606506,1.0,0.0,3.0,1.0,0.0
17916540,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.90045166015625,0.9990000128746032,0.5253012776374817,0.3465733528137207,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.899658203125,0.8748415112495422,0.2592829465866089,0.2457101345062255,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89971923828125,0.8825203776359558,0.2657459378242492,0.1862097680568695,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993530273437,0.8443461656570435,0.2324666976928711,0.2205618321895599,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89813232421875,0.743516206741333,0.1572435349225998,0.7098002433776855,284.9000244140625,284.95001220703125,299.6505432128906,293.803955078125,298.5216979980469,297.603759765625,282.9047241210937,1.0,0.3823713958263397,0.8964212536811829,0.8964212536811829,1.0,1.0,-2.0511622428894043,0.9182288646697998,1.132933497428894,0.449842244386673,0.8765550255775452,0.8765550255775452,0.0,63.0702018737793,76.0,47809.51171875,0.0,710.1583251953125,1.0,278.257568359375,281.406982421875,296.85577392578125,299.9921875,293.1499938964844,293.1499938964844,278.54998779296875,37700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825695276260376,1.0,0.0,0.0,3.6242077350616455,3.624231815338135,8.764344556766446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.701171875,0.0,1517.2969970703125,1895.4371337890625,0.0,2708.41064453125,0.9006134271621704,1.0,0.0,3.0,1.0,0.0
17916600,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.90045166015625,0.9990000128746032,0.5253012776374817,0.3465733528137207,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.899658203125,0.8748415112495422,0.2592829465866089,0.2457101345062255,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89971923828125,0.8825203776359558,0.2657459378242492,0.1862097680568695,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993530273437,0.8443461656570435,0.2324666976928711,0.2205618321895599,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89813232421875,0.743516206741333,0.1572435349225998,0.7098002433776855,284.9000244140625,284.95001220703125,299.6505432128906,293.803955078125,298.5216979980469,297.603759765625,282.9047241210937,1.0,0.3823713958263397,0.8964212536811829,0.8964212536811829,1.0,1.0,-2.0511622428894043,0.9182288646697998,1.132933497428894,0.449842244386673,0.8765550255775452,0.8765550255775452,0.0,63.0702018737793,76.0,47809.51171875,0.0,710.1583251953125,1.0,278.257568359375,281.406982421875,296.85577392578125,299.9921875,293.1499938964844,293.1499938964844,278.54998779296875,37700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825695276260376,1.0,0.0,0.0,3.6242077350616455,3.624231815338135,8.764344556766446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.701171875,0.0,1517.2969970703125,1895.4371337890625,0.0,2708.41064453125,0.9006134271621704,1.0,0.0,3.0,1.0,0.0
