time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916660,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.9990000128746032,0.5339285135269165,0.3505087792873382,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.8760178089141846,0.2634865641593933,0.2494889050722122,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.8822696208953857,0.2687880098819732,0.1881673783063888,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.8451608419418335,0.2360099256038665,0.2237434089183807,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0777893066406,0.7450301647186279,0.1601845920085907,0.722506582736969,285.07781982421875,284.95001220703125,299.686279296875,293.7928161621094,298.5447082519531,297.6146240234375,283.07818603515625,1.0,0.3878850936889648,0.8954779505729675,0.8954779505729675,1.0,1.0,-2.081855058670044,0.9329716563224792,1.14888334274292,0.4578357338905334,1.0,1.0,0.0,64.69271087646484,79.0,47912.421875,0.0,741.5560302734375,1.0,278.5425720214844,281.5687866210937,296.7892150878906,299.8620300292969,293.1499938964844,293.1499938964844,278.25,32280.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206351399421692,1.0,0.0,0.0,3.783092498779297,3.783117055892944,9.54964434640715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.07373046875,0.0,1657.5018310546875,1895.4371337890625,0.0,2661.45458984375,0.9321961998939514,1.0,0.0,3.0,1.0,0.0
17916720,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.9990000128746032,0.5339285135269165,0.3505087792873382,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.8760178089141846,0.2634865641593933,0.2494889050722122,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.8822696208953857,0.2687880098819732,0.1881673783063888,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.8451608419418335,0.2360099256038665,0.2237434089183807,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0777893066406,0.7450301647186279,0.1601845920085907,0.722506582736969,285.07781982421875,284.95001220703125,299.686279296875,293.7928161621094,298.5447082519531,297.6146240234375,283.07818603515625,1.0,0.3878850936889648,0.8954779505729675,0.8954779505729675,1.0,1.0,-2.081855058670044,0.9329716563224792,1.14888334274292,0.4578357338905334,1.0,1.0,0.0,64.69271087646484,79.0,47912.421875,0.0,741.5560302734375,1.0,278.5425720214844,281.5687866210937,296.7892150878906,299.8620300292969,293.1499938964844,293.1499938964844,278.25,32280.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206351399421692,1.0,0.0,0.0,3.783092498779297,3.783117055892944,9.54964434640715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.07373046875,0.0,1657.5018310546875,1895.4371337890625,0.0,2661.45458984375,0.9321961998939514,1.0,0.0,3.0,1.0,0.0
17916780,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068908691406,0.9990000128746032,0.5411428809165955,0.3558248281478882,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063415527344,0.8760448098182678,0.2672756612300873,0.2532958984375,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063720703125,0.8808404207229614,0.2712880671024322,0.1901147216558456,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061584472656,0.8449360132217407,0.2391724586486816,0.2269471436738968,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053955078125,0.7456335425376892,0.1628603041172027,0.7353449463844299,284.9065856933594,284.95001220703125,299.7239074707031,293.7835693359375,298.5633544921875,297.6160583496094,282.91021728515625,1.0,0.3939239382743835,0.894534707069397,0.894534707069397,1.0,1.0,-2.114418029785156,0.9486163854599,1.1658016443252563,0.4663661420345306,0.9210951924324036,0.9210951924324036,0.0,66.68181610107422,82.0,49360.22265625,0.0,776.748779296875,1.0,278.2560729980469,281.3736877441406,296.8388671875,300.0689392089844,293.1499938964844,293.1499938964844,278.1499938964844,36679.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359506726264954,1.0,0.0,0.0,3.780996799468994,3.781022310256958,9.539068059893907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.4208984375,0.0,1689.1175537109375,1895.4371337890625,0.0,2803.906982421875,0.934831440448761,1.0,0.0,3.0,1.0,0.0
17916840,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068908691406,0.9990000128746032,0.5411428809165955,0.3558248281478882,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063415527344,0.8760448098182678,0.2672756612300873,0.2532958984375,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063720703125,0.8808404207229614,0.2712880671024322,0.1901147216558456,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061584472656,0.8449360132217407,0.2391724586486816,0.2269471436738968,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053955078125,0.7456335425376892,0.1628603041172027,0.7353449463844299,284.9065856933594,284.95001220703125,299.7239074707031,293.7835693359375,298.5633544921875,297.6160583496094,282.91021728515625,1.0,0.3939239382743835,0.894534707069397,0.894534707069397,1.0,1.0,-2.114418029785156,0.9486163854599,1.1658016443252563,0.4663661420345306,0.9210951924324036,0.9210951924324036,0.0,66.68181610107422,82.0,49360.22265625,0.0,776.748779296875,1.0,278.2560729980469,281.3736877441406,296.8388671875,300.0689392089844,293.1499938964844,293.1499938964844,278.1499938964844,36679.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359506726264954,1.0,0.0,0.0,3.780996799468994,3.781022310256958,9.539068059893907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.4208984375,0.0,1689.1175537109375,1895.4371337890625,0.0,2803.906982421875,0.934831440448761,1.0,0.0,3.0,1.0,0.0
17916900,297.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.00860595703125,0.9990000128746032,0.5444533228874207,0.3593256175518036,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915405273437,0.8751736283302307,0.2691175639629364,0.2550371587276459,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915405273437,0.879207193851471,0.2724740207195282,0.1909409016370773,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89166259765625,0.8440137505531311,0.2406953275203704,0.2283943593502044,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8923034667969,0.7451735138893127,0.1641249656677246,0.7411319017410278,284.89141845703125,284.95001220703125,299.74346923828125,293.7797241210937,298.5701599121094,297.6115417480469,282.8912048339844,1.0,0.3970475792884826,0.8940630555152893,0.8940630555152893,1.0,1.0,-2.130394220352173,0.9562985897064208,1.1740955114364624,0.4705398976802826,0.8952198624610901,0.8952198624610901,0.0,67.85905456542969,82.0,49854.2734375,0.0,795.1065063476562,1.0,278.1662292480469,281.3438720703125,296.8273010253906,300.1001281738281,293.1499938964844,293.1499938964844,278.1499938964844,37626.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403000831604004,1.0,0.0,0.0,3.750135898590088,3.7501611709594727,9.38398443395272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.6357421875,0.0,1659.9600830078125,1895.4371337890625,0.0,2844.519287109375,0.9282115697860718,1.0,0.0,3.0,1.0,0.0
17916960,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9208374023437,0.9990000128746032,0.5476062297821045,0.3628424406051636,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9192810058594,0.8744056224822998,0.2710777819156647,0.2568654716014862,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9198608398437,0.8777076601982117,0.2737936079502105,0.1918431669473648,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9169921875,0.8431828618049622,0.2423252910375595,0.2299151867628097,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0252990722656,0.7447432279586792,0.1654775142669677,0.7470182776451111,284.9204406738281,284.95001220703125,299.7635803222656,293.7763977050781,298.5769348144531,297.6065673828125,282.9247131347656,1.0,0.4002406597137451,0.8934072852134705,0.8934072852134705,1.0,1.0,-2.1467931270599365,0.9641764163970948,1.1826168298721311,0.4748072922229767,0.899049699306488,0.899049699306488,0.0,69.0622787475586,85.0,50068.01953125,0.0,814.1915893554688,1.0,278.1526184082031,281.373291015625,296.8051452636719,300.0648193359375,293.1499938964844,293.1499938964844,278.45001220703125,37576.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842212975025177,1.0,0.0,0.0,3.71182632446289,3.711851119995117,9.193238952320826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.94287109375,0.0,1615.0399169921875,1895.4371337890625,0.0,2862.39794921875,0.9205471277236938,1.0,0.0,3.0,1.0,0.0
17917020,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1172180175781,0.9990000128746032,0.5551112294197083,0.3690563142299652,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1168212890625,0.8740841150283813,0.2756061255931854,0.2609801888465881,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1168212890625,0.876020073890686,0.2771169245243072,0.1940240561962127,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1166687011719,0.8426227569580078,0.2461170107126236,0.2333628088235855,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159973144531,0.7449420094490051,0.1685218214988708,0.7604539394378662,285.11700439453125,284.95001220703125,299.8055419921875,293.7713928222656,298.5981750488281,297.6087646484375,283.1193542480469,1.0,0.40687096118927,0.8920958042144775,0.8920958042144775,1.0,1.0,-2.182092666625977,0.981149971485138,1.2009426355361938,0.4839873313903808,1.0,1.0,0.0,71.39315032958984,88.0,50108.34375,0.0,855.2111206054688,1.0,278.4432067871094,281.5598449707031,296.760986328125,299.962890625,293.1499938964844,293.1499938964844,278.1499938964844,33231.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360713720321655,1.0,0.0,0.0,3.840245246887207,3.840270519256592,9.840364327828863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.369140625,0.0,1733.511962890625,1895.4371337890625,0.0,2805.032958984375,0.945994794368744,1.0,0.0,3.0,1.0,0.0
17917080,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1172180175781,0.9990000128746032,0.5551112294197083,0.3690563142299652,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1168212890625,0.8740841150283813,0.2756061255931854,0.2609801888465881,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1168212890625,0.876020073890686,0.2771169245243072,0.1940240561962127,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1166687011719,0.8426227569580078,0.2461170107126236,0.2333628088235855,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159973144531,0.7449420094490051,0.1685218214988708,0.7604539394378662,285.11700439453125,284.95001220703125,299.8055419921875,293.7713928222656,298.5981750488281,297.6087646484375,283.1193542480469,1.0,0.40687096118927,0.8920958042144775,0.8920958042144775,1.0,1.0,-2.182092666625977,0.981149971485138,1.2009426355361938,0.4839873313903808,1.0,1.0,0.0,71.39315032958984,88.0,50108.34375,0.0,855.2111206054688,1.0,278.4432067871094,281.5598449707031,296.760986328125,299.962890625,293.1499938964844,293.1499938964844,278.1499938964844,33231.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360713720321655,1.0,0.0,0.0,3.840245246887207,3.840270519256592,9.840364327828863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.369140625,0.0,1733.511962890625,1895.4371337890625,0.0,2805.032958984375,0.945994794368744,1.0,0.0,3.0,1.0,0.0
17917140,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405517578125,0.9990000128746032,0.5613853931427002,0.3759793639183044,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403686523437,0.8732179999351501,0.2796794176101684,0.2650962173938751,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403686523437,0.873769223690033,0.2798480987548828,0.1961656063795089,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403076171875,0.8415793180465698,0.2494989782571792,0.2368111759424209,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.940185546875,0.7447001934051514,0.1713161766529083,0.7739227414131165,284.9404602050781,284.95001220703125,299.8500061035156,293.7687683105469,298.6138916015625,297.5990295410156,282.9420166015625,1.0,0.413750559091568,0.8907842636108398,0.8907842636108398,1.0,1.0,-2.218244791030884,0.9985360503196716,1.2197086811065674,0.4934316277503967,0.9659061431884766,0.9659061431884766,0.0,73.9497299194336,91.0,51796.5078125,0.0,899.1155395507812,1.0,278.1553649902344,281.3495178222656,296.8228454589844,300.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,35449.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510201573371887,1.0,0.0,0.0,3.8749284744262695,3.87495470046997,1.0018914053944172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.73046875,0.0,1793.7305908203125,1895.4371337890625,0.0,2944.826904296875,0.9551857113838196,1.0,0.0,3.0,1.0,0.0
17917200,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405517578125,0.9990000128746032,0.5613853931427002,0.3759793639183044,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403686523437,0.8732179999351501,0.2796794176101684,0.2650962173938751,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403686523437,0.873769223690033,0.2798480987548828,0.1961656063795089,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403076171875,0.8415793180465698,0.2494989782571792,0.2368111759424209,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.940185546875,0.7447001934051514,0.1713161766529083,0.7739227414131165,284.9404602050781,284.95001220703125,299.8500061035156,293.7687683105469,298.6138916015625,297.5990295410156,282.9420166015625,1.0,0.413750559091568,0.8907842636108398,0.8907842636108398,1.0,1.0,-2.218244791030884,0.9985360503196716,1.2197086811065674,0.4934316277503967,0.9659061431884766,0.9659061431884766,0.0,73.9497299194336,91.0,51796.5078125,0.0,899.1155395507812,1.0,278.1553649902344,281.3495178222656,296.8228454589844,300.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,35449.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510201573371887,1.0,0.0,0.0,3.8749284744262695,3.87495470046997,1.0018914053944172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.73046875,0.0,1793.7305908203125,1895.4371337890625,0.0,2944.826904296875,0.9551857113838196,1.0,0.0,3.0,1.0,0.0
17917260,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9706115722656,0.9990000128746032,0.5666046142578125,0.3847397863864898,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.8704148530960083,0.2833660244941711,0.2686945497989654,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.8695498704910278,0.2821788787841797,0.1978699564933776,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.97027587890625,0.838747501373291,0.2524685859680176,0.2397508770227432,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9699401855469,0.7427101135253906,0.1736593246459961,0.7852526307106018,284.9704895019531,284.95001220703125,299.89678955078125,293.7682189941406,298.6266174316406,297.5819091796875,282.97186279296875,1.0,0.4206332266330719,0.8891549110412598,0.8891549110412598,1.0,1.0,-2.252277612686157,1.014885425567627,1.2373923063278198,0.5022726655006409,0.9901069402694702,0.9901069402694702,0.0,76.90943908691406,94.0,52502.63671875,0.0,943.762939453125,1.0,278.1499938964844,281.3628845214844,296.79254150390625,300.1868896484375,293.1499938964844,293.1499938964844,278.1499938964844,35015.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553731441497803,1.0,0.0,0.0,3.9050917625427246,3.905117988586426,1.0175499483011663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.75732421875,0.0,1828.0413818359373,1895.4371337890625,0.0,2985.619873046875,0.9620899558067322,1.0,0.0,3.0,1.0,0.0
17917320,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9706115722656,0.9990000128746032,0.5666046142578125,0.3847397863864898,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.8704148530960083,0.2833660244941711,0.2686945497989654,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.8695498704910278,0.2821788787841797,0.1978699564933776,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.97027587890625,0.838747501373291,0.2524685859680176,0.2397508770227432,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9699401855469,0.7427101135253906,0.1736593246459961,0.7852526307106018,284.9704895019531,284.95001220703125,299.89678955078125,293.7682189941406,298.6266174316406,297.5819091796875,282.97186279296875,1.0,0.4206332266330719,0.8891549110412598,0.8891549110412598,1.0,1.0,-2.252277612686157,1.014885425567627,1.2373923063278198,0.5022726655006409,0.9901069402694702,0.9901069402694702,0.0,76.90943908691406,94.0,52502.63671875,0.0,943.762939453125,1.0,278.1499938964844,281.3628845214844,296.79254150390625,300.1868896484375,293.1499938964844,293.1499938964844,278.1499938964844,35015.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553731441497803,1.0,0.0,0.0,3.9050917625427246,3.905117988586426,1.0175499483011663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.75732421875,0.0,1828.0413818359373,1895.4371337890625,0.0,2985.619873046875,0.9620899558067322,1.0,0.0,3.0,1.0,0.0
17917380,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930419921875,0.9990000128746032,0.5709841847419739,0.3944456577301025,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927978515625,0.8668131828308105,0.2868204712867737,0.272083431482315,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927673339844,0.8646421432495117,0.2843194007873535,0.199453130364418,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927062988281,0.8351311087608337,0.2551602125167846,0.2424319833517074,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923095703125,0.7397201061248779,0.1755988597869873,0.7947491407394409,284.992919921875,284.95001220703125,299.945556640625,293.76934814453125,298.6383972167969,297.5614624023437,282.9944763183594,1.0,0.4274160861968994,0.8875255584716797,0.8875255584716797,1.0,1.0,-2.284537076950073,1.030383586883545,1.2541534900665283,0.5106286406517029,1.0,1.0,0.0,80.09931182861328,97.0,53166.44140625,0.0,988.7216796875,1.0,278.1499938964844,281.3702087402344,296.7884216308594,300.2196044921875,293.1499938964844,293.1499938964844,278.1499938964844,35054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590213060379028,1.0,0.0,0.0,3.944914340972901,3.94494104385376,1.038408981912653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2705078125,0.0,1879.046142578125,1895.4371337890625,0.0,3019.826171875,0.9709088802337646,1.0,0.0,3.0,1.0,0.0
17917440,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930419921875,0.9990000128746032,0.5709841847419739,0.3944456577301025,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927978515625,0.8668131828308105,0.2868204712867737,0.272083431482315,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927673339844,0.8646421432495117,0.2843194007873535,0.199453130364418,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927062988281,0.8351311087608337,0.2551602125167846,0.2424319833517074,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923095703125,0.7397201061248779,0.1755988597869873,0.7947491407394409,284.992919921875,284.95001220703125,299.945556640625,293.76934814453125,298.6383972167969,297.5614624023437,282.9944763183594,1.0,0.4274160861968994,0.8875255584716797,0.8875255584716797,1.0,1.0,-2.284537076950073,1.030383586883545,1.2541534900665283,0.5106286406517029,1.0,1.0,0.0,80.09931182861328,97.0,53166.44140625,0.0,988.7216796875,1.0,278.1499938964844,281.3702087402344,296.7884216308594,300.2196044921875,293.1499938964844,293.1499938964844,278.1499938964844,35054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590213060379028,1.0,0.0,0.0,3.944914340972901,3.94494104385376,1.038408981912653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2705078125,0.0,1879.046142578125,1895.4371337890625,0.0,3019.826171875,0.9709088802337646,1.0,0.0,3.0,1.0,0.0
17917500,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.17498779296875,0.9990000128746032,0.5729430913925171,0.3994630873203277,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00787353515625,0.8648978471755981,0.2884982228279114,0.2737216353416443,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.00787353515625,0.8621073961257935,0.2853490710258484,0.2002103626728058,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0077819824219,0.8332035541534424,0.2564442753791809,0.2437039166688919,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00732421875,0.7380398511886597,0.1764709651470184,0.7989991903305054,285.0080261230469,284.95001220703125,299.9706115722656,293.7704772949219,298.6441650390625,297.5504150390625,283.00982666015625,1.0,0.4307492077350616,0.8867108821868896,0.8867108821868896,1.0,1.0,-2.300075054168701,1.0378490686416626,1.262226104736328,0.5146430134773254,1.0,1.0,0.0,81.74188995361328,97.0,53462.65625,0.0,1011.20751953125,1.0,278.1499938964844,281.3787536621094,296.78887939453125,300.2381286621094,293.1499938964844,293.1499938964844,278.1499938964844,35275.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86081862449646,1.0,0.0,0.0,3.956106185913086,3.956133127212525,1.0443093287904048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.1640625,0.0,1895.2646484375,1895.4371337890625,0.0,3036.682861328125,0.9736000299453736,1.0,0.0,3.0,1.0,0.0
17917560,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0245361328125,0.9990000128746032,0.5746883153915405,0.4044679701328277,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0245666503906,0.8630416989326477,0.2901921272277832,0.275363951921463,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.8596569299697876,0.2864027917385101,0.2009779959917068,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0256652832031,0.8313223123550415,0.2577398121356964,0.2449719011783599,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1980895996094,0.7363514304161072,0.1773426085710525,0.8030587434768677,285.0243530273437,284.95001220703125,299.99609375,293.7719421386719,298.6501159667969,297.5394592285156,283.0262451171875,1.0,0.4340468347072601,0.8857824206352234,0.8857824206352234,1.0,1.0,-2.315382242202759,1.045195698738098,1.2701866626739502,0.518581211566925,1.0,1.0,0.0,83.3927001953125,100.0,53749.37890625,0.0,1033.7591552734375,1.0,278.1499938964844,281.3885192871094,296.7897644042969,300.2567749023437,293.1499938964844,293.1499938964844,278.1499938964844,35438.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625652194023132,1.0,0.0,0.0,3.965177774429321,3.96520471572876,1.049104071171314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.376953125,0.0,1908.3406982421875,1895.4371337890625,0.0,3053.065673828125,0.9757606983184814,1.0,0.0,3.0,1.0,0.0
17917620,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0597229003906,0.9990000128746032,0.5778138637542725,0.4144292175769806,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0593566894531,0.8594087958335876,0.293470948934555,0.278564989566803,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0593566894531,0.8548687100410461,0.2883952558040619,0.2024453580379486,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592346191406,0.8276040554046631,0.2601960897445678,0.2474096119403839,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0588073730469,0.7329930663108826,0.1788923889398574,0.8107541799545288,285.0595397949219,284.95001220703125,300.0482788085937,293.77593994140625,298.662109375,297.5165710449219,283.0615234375,1.0,0.440507709980011,0.8839253783226013,0.8839253783226013,1.0,1.0,-2.345139503479004,1.0594744682312012,1.2856650352478027,0.5262207388877869,1.0,1.0,0.0,86.71073150634766,103.0,54291.8125,0.0,1078.8101806640625,1.0,278.1499938964844,281.4111328125,296.7926025390625,300.2934875488281,293.1499938964844,293.1499938964844,278.1499938964844,35653.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658612966537476,1.0,0.0,0.0,3.977203369140625,3.9772307872772217,1.05547724160715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.048828125,0.0,1925.7567138671875,1895.4371337890625,0.0,3083.985595703125,0.9786213040351868,1.0,0.0,3.0,1.0,0.0
17917680,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0597229003906,0.9990000128746032,0.5778138637542725,0.4144292175769806,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0593566894531,0.8594087958335876,0.293470948934555,0.278564989566803,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0593566894531,0.8548687100410461,0.2883952558040619,0.2024453580379486,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592346191406,0.8276040554046631,0.2601960897445678,0.2474096119403839,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0588073730469,0.7329930663108826,0.1788923889398574,0.8107541799545288,285.0595397949219,284.95001220703125,300.0482788085937,293.77593994140625,298.662109375,297.5165710449219,283.0615234375,1.0,0.440507709980011,0.8839253783226013,0.8839253783226013,1.0,1.0,-2.345139503479004,1.0594744682312012,1.2856650352478027,0.5262207388877869,1.0,1.0,0.0,86.71073150634766,103.0,54291.8125,0.0,1078.8101806640625,1.0,278.1499938964844,281.4111328125,296.7926025390625,300.2934875488281,293.1499938964844,293.1499938964844,278.1499938964844,35653.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658612966537476,1.0,0.0,0.0,3.977203369140625,3.9772307872772217,1.05547724160715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.048828125,0.0,1925.7567138671875,1895.4371337890625,0.0,3083.985595703125,0.9786213040351868,1.0,0.0,3.0,1.0,0.0
17917740,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.09649658203125,0.9990000128746032,0.5805001854896545,0.4242669343948364,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0961303710937,0.8559902906417847,0.2967269420623779,0.2817313075065613,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960998535156,0.8503531217575073,0.2903687357902527,0.2038914114236831,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.09600830078125,0.8240355849266052,0.262604683637619,0.2497853487730026,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.095458984375,0.7296668291091919,0.1803510785102844,0.8178403973579407,285.0962829589844,284.95001220703125,300.1019287109375,293.7811584472656,298.67510986328125,297.494384765625,283.09832763671875,1.0,0.446795105934143,0.882068395614624,0.882068395614624,1.0,1.0,-2.373861312866211,1.0732545852661133,1.3006068468093872,0.5335692167282104,1.0,1.0,0.0,90.03663635253906,106.0,54803.453125,0.0,1123.793212890625,1.0,278.1499938964844,281.4358215332031,296.7966003417969,300.3294677734375,293.1499938964844,293.1499938964844,278.1499938964844,35783.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688911199569702,1.0,0.0,0.0,3.98441219329834,3.984439611434937,1.0593068964226404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0068359375,0.0,1936.2470703125,1895.4371337890625,0.0,3112.40869140625,0.9803358316421508,1.0,0.0,3.0,1.0,0.0
17917800,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.09649658203125,0.9990000128746032,0.5805001854896545,0.4242669343948364,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0961303710937,0.8559902906417847,0.2967269420623779,0.2817313075065613,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960998535156,0.8503531217575073,0.2903687357902527,0.2038914114236831,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.09600830078125,0.8240355849266052,0.262604683637619,0.2497853487730026,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.095458984375,0.7296668291091919,0.1803510785102844,0.8178403973579407,285.0962829589844,284.95001220703125,300.1019287109375,293.7811584472656,298.67510986328125,297.494384765625,283.09832763671875,1.0,0.446795105934143,0.882068395614624,0.882068395614624,1.0,1.0,-2.373861312866211,1.0732545852661133,1.3006068468093872,0.5335692167282104,1.0,1.0,0.0,90.03663635253906,106.0,54803.453125,0.0,1123.793212890625,1.0,278.1499938964844,281.4358215332031,296.7966003417969,300.3294677734375,293.1499938964844,293.1499938964844,278.1499938964844,35783.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688911199569702,1.0,0.0,0.0,3.98441219329834,3.984439611434937,1.0593068964226404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0068359375,0.0,1936.2470703125,1895.4371337890625,0.0,3112.40869140625,0.9803358316421508,1.0,0.0,3.0,1.0,0.0
17917860,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1339416503906,0.9990000128746032,0.5828313827514648,0.4338654577732086,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.133544921875,0.8528602123260498,0.2999658286571502,0.2848800122737884,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1335144042969,0.8461733460426331,0.2923271358013153,0.2053261548280716,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1333923339844,0.8206844925880432,0.2649732828140259,0.2521218359470367,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13287353515625,0.7264930605888367,0.1817443668842315,0.8246064186096191,285.1336975097656,284.95001220703125,300.15692138671875,293.7874755859375,298.6890563964844,297.4728088378906,283.1357116699219,1.0,0.4529317915439605,0.8800861239433289,0.8800861239433289,1.0,1.0,-2.40183687210083,1.0866633653640747,1.315173625946045,0.5406948328018188,1.0,1.0,0.0,93.3463134765625,109.0,55294.0390625,0.0,1168.8504638671875,1.0,278.1499938964844,281.4614562988281,296.8017883300781,300.3653259277344,293.1499938964844,293.1499938964844,278.1499938964844,35864.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716975450515747,1.0,0.0,0.0,3.988911867141724,3.98893928527832,1.0617008001645445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.251953125,0.0,1942.814453125,1895.4371337890625,0.0,3138.734130859375,0.981406033039093,1.0,0.0,3.0,1.0,0.0
17917920,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1339416503906,0.9990000128746032,0.5828313827514648,0.4338654577732086,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.133544921875,0.8528602123260498,0.2999658286571502,0.2848800122737884,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1335144042969,0.8461733460426331,0.2923271358013153,0.2053261548280716,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1333923339844,0.8206844925880432,0.2649732828140259,0.2521218359470367,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13287353515625,0.7264930605888367,0.1817443668842315,0.8246064186096191,285.1336975097656,284.95001220703125,300.15692138671875,293.7874755859375,298.6890563964844,297.4728088378906,283.1357116699219,1.0,0.4529317915439605,0.8800861239433289,0.8800861239433289,1.0,1.0,-2.40183687210083,1.0866633653640747,1.315173625946045,0.5406948328018188,1.0,1.0,0.0,93.3463134765625,109.0,55294.0390625,0.0,1168.8504638671875,1.0,278.1499938964844,281.4614562988281,296.8017883300781,300.3653259277344,293.1499938964844,293.1499938964844,278.1499938964844,35864.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716975450515747,1.0,0.0,0.0,3.988911867141724,3.98893928527832,1.0617008001645445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.251953125,0.0,1942.814453125,1895.4371337890625,0.0,3138.734130859375,0.981406033039093,1.0,0.0,3.0,1.0,0.0
17917980,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.17156982421875,0.9990000128746032,0.5848190784454346,0.4432178437709808,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1711730957031,0.8500010967254639,0.3031888902187347,0.2880127131938934,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1711730957031,0.8423011302947998,0.2942654192447662,0.2067473381757736,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1710510253906,0.8175289630889893,0.267301857471466,0.2544196248054504,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1705322265625,0.723462700843811,0.1830793023109436,0.8310981392860413,285.1713562011719,284.95001220703125,300.2130432128906,293.7947692871094,298.7040100097656,297.4520874023437,283.1733703613281,1.0,0.4589223861694336,0.8781039118766785,0.8781039118766785,1.0,1.0,-2.4291117191314697,1.0997315645217896,1.3293801546096802,0.5476211309432983,1.0,1.0,0.0,96.63440704345705,112.0,55769.453125,0.0,1213.9547119140625,1.0,278.1499938964844,281.48760986328125,296.80816650390625,300.4013977050781,293.1499938964844,293.1499938964844,278.1499938964844,35914.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743202090263367,1.0,0.0,0.0,3.9916818141937256,3.991709470748901,1.0631758868839825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.3740234375,0.0,1946.86474609375,1895.4371337890625,0.0,3163.331787109375,0.9820648431777954,1.0,0.0,3.0,1.0,0.0
17918040,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.17156982421875,0.9990000128746032,0.5848190784454346,0.4432178437709808,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1711730957031,0.8500010967254639,0.3031888902187347,0.2880127131938934,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1711730957031,0.8423011302947998,0.2942654192447662,0.2067473381757736,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1710510253906,0.8175289630889893,0.267301857471466,0.2544196248054504,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1705322265625,0.723462700843811,0.1830793023109436,0.8310981392860413,285.1713562011719,284.95001220703125,300.2130432128906,293.7947692871094,298.7040100097656,297.4520874023437,283.1733703613281,1.0,0.4589223861694336,0.8781039118766785,0.8781039118766785,1.0,1.0,-2.4291117191314697,1.0997315645217896,1.3293801546096802,0.5476211309432983,1.0,1.0,0.0,96.63440704345705,112.0,55769.453125,0.0,1213.9547119140625,1.0,278.1499938964844,281.48760986328125,296.80816650390625,300.4013977050781,293.1499938964844,293.1499938964844,278.1499938964844,35914.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743202090263367,1.0,0.0,0.0,3.9916818141937256,3.991709470748901,1.0631758868839825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.3740234375,0.0,1946.86474609375,1895.4371337890625,0.0,3163.331787109375,0.9820648431777954,1.0,0.0,3.0,1.0,0.0
17918100,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1903991699219,0.9990000128746032,0.585677981376648,0.4478014707565307,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.19000244140625,0.8486666679382324,0.3047945201396942,0.2895731329917907,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1899719238281,0.8404699563980103,0.2952249050140381,0.2074513137340545,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1898498535156,0.8160167336463928,0.2684503495693207,0.255553275346756,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1893310546875,0.7219950556755066,0.18372543156147,0.8342446684837341,285.1901550292969,284.95001220703125,300.2414855957031,293.7987060546875,298.7118225097656,297.4420471191406,283.1921691894531,1.0,0.4618628621101379,0.8771127462387085,0.8771127462387085,1.0,1.0,-2.4424877166748047,1.1061383485794067,1.3363492488861084,0.5510106682777405,1.0,1.0,0.0,98.26879119873048,112.0,56002.3203125,0.0,1236.5020751953125,1.0,278.1499938964844,281.5007629394531,296.811767578125,300.4195251464844,293.1499938964844,293.1499938964844,278.1499938964844,35930.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755735158920288,1.0,0.0,0.0,3.992620706558228,3.992648124694824,1.0636759952831198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.095703125,0.0,1948.2386474609373,1895.4371337890625,0.0,3175.08447265625,0.982288122177124,1.0,0.0,3.0,1.0,0.0
17918160,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.209228515625,0.9990000128746032,0.5865208506584167,0.4523671567440033,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2095947265625,0.8473725318908691,0.3064062297344208,0.2911365330219269,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2090759277344,0.8386881351470947,0.2961910665035248,0.208158254623413,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2113342285156,0.8145303726196289,0.2696031033992767,0.2566874325275421,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2081604003906,0.7205469012260437,0.1843678802251815,0.8373746871948242,285.208984375,284.95001220703125,300.2701416015625,293.8028564453125,298.7198181152344,297.43218994140625,283.2109680175781,1.0,0.4647902548313141,0.8760331869125366,0.8760331869125366,1.0,1.0,-2.455798864364624,1.1125059127807615,1.3432929515838623,0.5543704628944397,1.0,1.0,0.0,99.91107940673828,115.0,56234.49609375,0.0,1259.245361328125,1.0,278.1499938964844,281.513916015625,296.8154602050781,300.4377136230469,293.1499938964844,293.1499938964844,278.1499938964844,35946.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876803457736969,1.0,0.0,0.0,3.99348258972168,3.993510246276856,1.064135403794353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8369140625,0.0,1949.5008544921875,1895.4371337890625,0.0,3186.616943359375,0.9824931621551514,1.0,0.0,3.0,1.0,0.0
17918220,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.9990000128746032,0.5879246592521667,0.4612956941127777,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.246337890625,0.8449624180793762,0.3096030652523041,0.2942459881305694,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463073730469,0.8353098034858704,0.2980827987194061,0.209549605846405,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462158203125,0.811676561832428,0.2718614041805267,0.2589216530323028,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2457580566406,0.7177445888519287,0.1856187134981155,0.8434750437736511,285.2465209960937,284.95001220703125,300.3280944824219,293.8116760253906,298.7363586425781,297.4128723144531,283.2484436035156,1.0,0.47054123878479,0.8738740682601929,0.8738740682601929,1.0,1.0,-2.481951713562012,1.1250091791152954,1.3569425344467163,0.5609586834907532,1.0,1.0,0.0,103.1693344116211,118.0,56692.0,0.0,1304.689208984375,1.0,278.1499938964844,281.54034423828125,296.8236389160156,300.4745178222656,293.1499938964844,293.1499938964844,278.1499938964844,35967.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791762590408325,1.0,0.0,0.0,3.994626045227051,3.9946537017822266,1.0647448789313785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.955078125,0.0,1951.1759033203125,1895.4371337890625,0.0,3208.8603515625,0.9827650785446168,1.0,0.0,3.0,1.0,0.0
17918280,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.9990000128746032,0.5879246592521667,0.4612956941127777,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.246337890625,0.8449624180793762,0.3096030652523041,0.2942459881305694,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463073730469,0.8353098034858704,0.2980827987194061,0.209549605846405,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462158203125,0.811676561832428,0.2718614041805267,0.2589216530323028,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2457580566406,0.7177445888519287,0.1856187134981155,0.8434750437736511,285.2465209960937,284.95001220703125,300.3280944824219,293.8116760253906,298.7363586425781,297.4128723144531,283.2484436035156,1.0,0.47054123878479,0.8738740682601929,0.8738740682601929,1.0,1.0,-2.481951713562012,1.1250091791152954,1.3569425344467163,0.5609586834907532,1.0,1.0,0.0,103.1693344116211,118.0,56692.0,0.0,1304.689208984375,1.0,278.1499938964844,281.54034423828125,296.8236389160156,300.4745178222656,293.1499938964844,293.1499938964844,278.1499938964844,35967.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791762590408325,1.0,0.0,0.0,3.994626045227051,3.9946537017822266,1.0647448789313785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.955078125,0.0,1951.1759033203125,1895.4371337890625,0.0,3208.8603515625,0.9827650785446168,1.0,0.0,3.0,1.0,0.0
17918340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2660217285156,0.9990000128746032,0.5884893536567688,0.4658176898956299,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.265625,0.8438013195991516,0.3112525343894958,0.2958481907844543,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2655944824219,0.8336507678031921,0.2990502119064331,0.2102600485086441,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2654724121094,0.8102522492408752,0.2730129659175873,0.2600590586662292,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2649841308594,0.7163266539573669,0.1862412989139557,0.846518874168396,285.2657775878906,284.95001220703125,300.3583374023437,293.8164367675781,298.7452087402344,297.4032287597656,283.2677001953125,1.0,0.4734587967395782,0.8727568984031677,0.8727568984031677,1.0,1.0,-2.4952073097229004,1.1313430070877075,1.3638643026351929,0.5642902851104736,1.0,1.0,0.0,104.84136199951172,118.0,56924.7890625,0.0,1328.133544921875,1.0,278.1499938964844,281.553955078125,296.82818603515625,300.4936828613281,293.1499938964844,293.1499938964844,278.1499938964844,35973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803620934486389,1.0,0.0,0.0,3.994997262954712,3.9950246810913086,1.064942694029014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.2119140625,0.0,1951.7198486328125,1895.4371337890625,0.0,3219.973876953125,0.982853353023529,1.0,0.0,3.0,1.0,0.0
17918400,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.283935546875,0.9990000128746032,0.5889575481414795,0.4700142741203308,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.842748761177063,0.3127893507480621,0.2973411381244659,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.28350830078125,0.8321369290351868,0.2999483644962311,0.2109199315309524,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2834167480469,0.8089374303817749,0.274081140756607,0.2611144185066223,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.28289794921875,0.7150116562843323,0.1868149191141128,0.8493255376815796,285.2837219238281,284.95001220703125,300.3866882324219,293.8210144042969,298.75360107421875,297.3943786621094,283.2856140136719,1.0,0.4761586785316467,0.8717149496078491,0.8717149496078491,1.0,1.0,-2.507457733154297,1.1371947526931765,1.370262861251831,0.5673643946647644,1.0,1.0,0.0,106.404296875,121.0,57140.90234375,0.0,1350.096435546875,1.0,278.1499938964844,281.566650390625,296.8325500488281,300.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35978.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814500570297241,1.0,0.0,0.0,3.995288133621216,3.995315790176392,1.0650977628756664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.544921875,0.0,1952.146240234375,1895.4371337890625,0.0,3230.16845703125,0.9829225540161132,1.0,0.0,3.0,1.0,0.0
17918460,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.32098388671875,0.9990000128746032,0.5896753668785095,0.4785521328449249,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3205871582031,0.8407072424888611,0.3159686326980591,0.3004286587238312,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3205261230469,0.8291418552398682,0.3017923235893249,0.2122749090194702,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204345703125,0.8062957525253296,0.2762708663940429,0.263278067111969,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3199462890625,0.7123397588729858,0.1879757642745971,0.8550103306770325,285.3207397460937,284.95001220703125,300.44580078125,293.830810546875,298.7716369628906,297.3768615722656,283.3226318359375,1.0,0.4816741049289703,0.8694829344749451,0.8694829344749451,1.0,1.0,-2.532490968704224,1.149139404296875,1.383351445198059,0.5736263394355774,1.0,1.0,0.0,109.6260223388672,109.0,57586.5546875,0.0,1395.678955078125,1.0,278.1499938964844,281.5929260253906,296.8419494628906,300.5489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836528658866882,1.0,0.0,0.0,3.99571681022644,3.995744228363037,1.0653262734194868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.1572265625,0.0,1952.7744140625,1895.4371337890625,0.0,3250.80322265625,0.9830244779586792,1.0,0.0,3.0,1.0,0.0
