time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918520,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.32098388671875,0.9990000128746032,0.5896753668785095,0.4785521328449249,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3205871582031,0.8407072424888611,0.3159686326980591,0.3004286587238312,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3205261230469,0.8291418552398682,0.3017923235893249,0.2122749090194702,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204345703125,0.8062957525253296,0.2762708663940429,0.263278067111969,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3199462890625,0.7123397588729858,0.1879757642745971,0.8550103306770325,285.3207397460937,284.95001220703125,300.44580078125,293.830810546875,298.7716369628906,297.3768615722656,283.3226318359375,1.0,0.4816741049289703,0.8694829344749451,0.8694829344749451,1.0,1.0,-2.532490968704224,1.149139404296875,1.383351445198059,0.5736263394355774,1.0,1.0,0.0,109.6260223388672,109.0,57586.5546875,0.0,1395.678955078125,1.0,278.1499938964844,281.5929260253906,296.8419494628906,300.5489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836528658866882,1.0,0.0,0.0,3.99571681022644,3.995744228363037,1.0653262734194868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.1572265625,0.0,1952.7744140625,1895.4371337890625,0.0,3250.80322265625,0.9830244779586792,1.0,0.0,3.0,1.0,0.0
17918580,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3402709960937,0.9990000128746032,0.5919641852378845,0.4741701185703277,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3402099609375,0.8457435369491577,0.3190884888172149,0.3033364415168762,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401794433594,0.8329921960830688,0.3035625517368316,0.2134880721569061,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401794433594,0.8107784390449524,0.2783864736557007,0.2652466595172882,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3400573730469,0.7158124446868896,0.1890737116336822,0.8597877621650696,285.3402404785156,284.95001220703125,300.5052795410156,293.8409118652344,298.7945556640625,297.3692321777344,283.3405456542969,1.0,0.4815105199813843,0.8672508597373962,0.8672508597373962,1.0,1.0,-2.540285110473633,1.152666449546814,1.3876185417175293,0.5755577683448792,1.0,1.0,0.0,108.65339660644533,112.0,57761.38671875,0.0,1401.4857177734375,1.0,278.1499938964844,281.6046142578125,296.8498840332031,300.5754089355469,293.1499938964844,293.1499938964844,278.1499938964844,35992.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854880332946777,1.0,0.0,0.0,3.996014833450317,3.996042251586914,1.0654852076186216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.5537109375,0.0,1953.21142578125,1895.4371337890625,0.0,3267.98779296875,0.9830953478813172,1.0,0.0,3.0,1.0,0.0
17918640,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3402709960937,0.9990000128746032,0.5919641852378845,0.4741701185703277,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3402099609375,0.8457435369491577,0.3190884888172149,0.3033364415168762,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401794433594,0.8329921960830688,0.3035625517368316,0.2134880721569061,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401794433594,0.8107784390449524,0.2783864736557007,0.2652466595172882,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3400573730469,0.7158124446868896,0.1890737116336822,0.8597877621650696,285.3402404785156,284.95001220703125,300.5052795410156,293.8409118652344,298.7945556640625,297.3692321777344,283.3405456542969,1.0,0.4815105199813843,0.8672508597373962,0.8672508597373962,1.0,1.0,-2.540285110473633,1.152666449546814,1.3876185417175293,0.5755577683448792,1.0,1.0,0.0,108.65339660644533,112.0,57761.38671875,0.0,1401.4857177734375,1.0,278.1499938964844,281.6046142578125,296.8498840332031,300.5754089355469,293.1499938964844,293.1499938964844,278.1499938964844,35992.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854880332946777,1.0,0.0,0.0,3.996014833450317,3.996042251586914,1.0654852076186216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.5537109375,0.0,1953.21142578125,1895.4371337890625,0.0,3267.98779296875,0.9830953478813172,1.0,0.0,3.0,1.0,0.0
17918700,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3471374511719,0.9990000128746032,0.594073474407196,0.4730647802352905,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.34698486328125,0.847658634185791,0.3206313550472259,0.3047783076763153,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3469543457031,0.8343173861503601,0.3044202625751495,0.2140792310237884,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.346923828125,0.812355637550354,0.2794202268123626,0.2662123143672943,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3467102050781,0.716985821723938,0.1896139830350875,0.8621459603309631,285.3470458984375,284.95001220703125,300.5350952148437,293.84600830078125,298.8092956542969,297.3711853027344,283.347900390625,1.0,0.4822894632816314,0.8661348819732666,0.8661348819732666,1.0,1.0,-2.545383214950561,1.1550583839416504,1.3903248310089111,0.576632022857666,1.0,1.0,0.0,108.50495147705078,112.0,57846.6796875,0.0,1407.420166015625,1.0,278.1499938964844,281.6091003417969,296.85284423828125,300.5828857421875,293.1499938964844,293.1499938964844,278.1499938964844,35993.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860166072845459,1.0,0.0,0.0,3.996112108230591,3.996139526367188,1.0655371625034604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.203125,0.0,1953.354248046875,1895.4371337890625,0.0,3272.93603515625,0.98311847448349,1.0,0.0,3.0,1.0,0.0
17918760,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35748291015625,0.9990000128746032,0.596123218536377,0.4731561541557312,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3572998046875,0.8489001393318176,0.3221737146377563,0.3062310218811035,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3572692871094,0.8349893093109131,0.3052708208560943,0.2146734595298767,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3572082519531,0.813260555267334,0.2804461717605591,0.26718270778656,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.35693359375,0.7175853848457336,0.1901518851518631,0.8645619750022888,285.3573608398437,284.95001220703125,300.5649108886719,293.8511657714844,298.8239440917969,297.3729553222656,283.3584289550781,1.0,0.4833534657955169,0.8650941848754883,0.8650941848754883,1.0,1.0,-2.5520236492156982,1.1581857204437256,1.393837809562683,0.578197717666626,1.0,1.0,0.0,108.74864196777344,115.0,57963.71484375,0.0,1417.072509765625,1.0,278.1499938964844,281.6158752441406,296.8567199707031,300.5928039550781,293.1499938964844,293.1499938964844,278.1499938964844,35995.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864563703536987,1.0,0.0,0.0,3.996185302734375,3.996212720870972,1.065576157088799e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.59375,0.0,1953.4615478515625,1895.4371337890625,0.0,3277.052734375,0.9831359386444092,1.0,0.0,3.0,1.0,0.0
17918820,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3817443847656,0.9990000128746032,0.599801778793335,0.4750225841999054,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3815002441406,0.8504236936569214,0.3252622187137604,0.3091565370559692,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3814697265625,0.835407018661499,0.3069602251052856,0.2158656120300293,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.38140869140625,0.8141257166862488,0.282481700181961,0.2691251337528229,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3810729980469,0.7179707288742065,0.1912136673927307,0.8694308996200562,285.381591796875,284.95001220703125,300.62457275390625,293.8614501953125,298.85205078125,297.3741149902344,283.38287353515625,1.0,0.4861190319061279,0.8630127310752869,0.8630127310752869,1.0,1.0,-2.567396402359009,1.1654499769210815,1.4019464254379272,0.5818840265274048,1.0,1.0,0.0,109.78187561035156,118.0,58239.83203125,0.0,1441.6439208984375,1.0,278.1499938964844,281.632080078125,296.8664245605469,300.6180114746094,293.1499938964844,293.1499938964844,278.1499938964844,35996.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874034285545349,1.0,0.0,0.0,3.9962878227233887,3.996315240859986,1.065630840457743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.1513671875,0.0,1953.6119384765625,1895.4371337890625,0.0,3285.916259765625,0.9831603169441224,1.0,0.0,3.0,1.0,0.0
17918880,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3817443847656,0.9990000128746032,0.599801778793335,0.4750225841999054,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3815002441406,0.8504236936569214,0.3252622187137604,0.3091565370559692,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3814697265625,0.835407018661499,0.3069602251052856,0.2158656120300293,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.38140869140625,0.8141257166862488,0.282481700181961,0.2691251337528229,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3810729980469,0.7179707288742065,0.1912136673927307,0.8694308996200562,285.381591796875,284.95001220703125,300.62457275390625,293.8614501953125,298.85205078125,297.3741149902344,283.38287353515625,1.0,0.4861190319061279,0.8630127310752869,0.8630127310752869,1.0,1.0,-2.567396402359009,1.1654499769210815,1.4019464254379272,0.5818840265274048,1.0,1.0,0.0,109.78187561035156,118.0,58239.83203125,0.0,1441.6439208984375,1.0,278.1499938964844,281.632080078125,296.8664245605469,300.6180114746094,293.1499938964844,293.1499938964844,278.1499938964844,35996.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874034285545349,1.0,0.0,0.0,3.9962878227233887,3.996315240859986,1.065630840457743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.1513671875,0.0,1953.6119384765625,1895.4371337890625,0.0,3285.916259765625,0.9831603169441224,1.0,0.0,3.0,1.0,0.0
17918940,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9990000128746032,0.6028172373771667,0.4786036014556885,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.8509694337844849,0.3283581435680389,0.3121071755886078,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088439941406,0.8348906636238098,0.3086382448673248,0.2170629054307937,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4087829589844,0.8140426874160767,0.2844981849193573,0.2710677981376648,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4084167480469,0.7175247669219971,0.1922498196363449,0.874285101890564,285.40899658203125,284.95001220703125,300.68408203125,293.87164306640625,298.878173828125,297.3716125488281,283.410400390625,1.0,0.4895268082618713,0.8609313368797302,0.8609313368797302,1.0,1.0,-2.5848476886749268,1.1737148761749268,1.4111328125,0.5861164331436157,1.0,1.0,0.0,111.37662506103516,121.0,58556.921875,0.0,1471.7144775390625,1.0,278.1499938964844,281.6508483886719,296.8772888183594,300.6477966308594,293.1499938964844,293.1499938964844,278.1499938964844,35998.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885582685470581,1.0,0.0,0.0,3.9963512420654297,3.9963786602020255,1.0656646054485464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.130859375,0.0,1953.704833984375,1895.4371337890625,0.0,3296.72216796875,0.9831753373146056,1.0,0.0,3.0,1.0,0.0
17919000,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9990000128746032,0.6028172373771667,0.4786036014556885,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.8509694337844849,0.3283581435680389,0.3121071755886078,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088439941406,0.8348906636238098,0.3086382448673248,0.2170629054307937,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4087829589844,0.8140426874160767,0.2844981849193573,0.2710677981376648,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4084167480469,0.7175247669219971,0.1922498196363449,0.874285101890564,285.40899658203125,284.95001220703125,300.68408203125,293.87164306640625,298.878173828125,297.3716125488281,283.410400390625,1.0,0.4895268082618713,0.8609313368797302,0.8609313368797302,1.0,1.0,-2.5848476886749268,1.1737148761749268,1.4111328125,0.5861164331436157,1.0,1.0,0.0,111.37662506103516,121.0,58556.921875,0.0,1471.7144775390625,1.0,278.1499938964844,281.6508483886719,296.8772888183594,300.6477966308594,293.1499938964844,293.1499938964844,278.1499938964844,35998.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885582685470581,1.0,0.0,0.0,3.9963512420654297,3.9963786602020255,1.0656646054485464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.130859375,0.0,1953.704833984375,1895.4371337890625,0.0,3296.72216796875,0.9831753373146056,1.0,0.0,3.0,1.0,0.0
17919060,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385986328125,0.9990000128746032,0.6051903963088989,0.4833984076976776,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4383239746094,0.8508334755897522,0.3314608037471771,0.315077930688858,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4382629394531,0.8337308168411255,0.3103054463863373,0.2182628363370895,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4382019042969,0.8132991790771484,0.2864958941936493,0.2730065286159515,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.43780517578125,0.7164857983589172,0.193255066871643,0.8790724873542786,285.4384155273437,284.95001220703125,300.7433166503906,293.8816223144531,298.9024353027344,297.3658752441406,283.4399108886719,1.0,0.4933798313140869,0.8586735725402832,0.8586735725402832,1.0,1.0,-2.6037065982818604,1.1826356649398804,1.4210708141326904,0.5906979441642761,1.0,1.0,0.0,113.378662109375,124.0,58900.453125,0.0,1505.853759765625,1.0,278.1499938964844,281.6712646484375,296.88818359375,300.6798095703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899155855178833,1.0,0.0,0.0,3.996390581130981,3.996417999267578,1.0656856375135249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5732421875,0.0,1953.7625732421875,1895.4371337890625,0.0,3309.418212890625,0.9831847548484802,1.0,0.0,3.0,1.0,0.0
17919120,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385986328125,0.9990000128746032,0.6051903963088989,0.4833984076976776,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4383239746094,0.8508334755897522,0.3314608037471771,0.315077930688858,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4382629394531,0.8337308168411255,0.3103054463863373,0.2182628363370895,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4382019042969,0.8132991790771484,0.2864958941936493,0.2730065286159515,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.43780517578125,0.7164857983589172,0.193255066871643,0.8790724873542786,285.4384155273437,284.95001220703125,300.7433166503906,293.8816223144531,298.9024353027344,297.3658752441406,283.4399108886719,1.0,0.4933798313140869,0.8586735725402832,0.8586735725402832,1.0,1.0,-2.6037065982818604,1.1826356649398804,1.4210708141326904,0.5906979441642761,1.0,1.0,0.0,113.378662109375,124.0,58900.453125,0.0,1505.853759765625,1.0,278.1499938964844,281.6712646484375,296.88818359375,300.6798095703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899155855178833,1.0,0.0,0.0,3.996390581130981,3.996417999267578,1.0656856375135249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5732421875,0.0,1953.7625732421875,1895.4371337890625,0.0,3309.418212890625,0.9831847548484802,1.0,0.0,3.0,1.0,0.0
17919180,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693298339844,0.9990000128746032,0.6069493889808655,0.4890837669372558,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690246582031,0.850213885307312,0.3345687091350555,0.3180643618106842,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.468994140625,0.8321186304092407,0.3119599521160126,0.219461902976036,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.46893310546875,0.8120775818824768,0.288472831249237,0.2749364674091339,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.468505859375,0.7150043845176697,0.1942255645990371,0.8837569952011108,285.4691467285156,284.95001220703125,300.80206298828125,293.8912658691406,298.9251403808594,297.3575744628906,283.4706726074219,1.0,0.4975479543209076,0.8564158082008362,0.8564158082008362,1.0,1.0,-2.623518228530884,1.1920090913772583,1.431509017944336,0.5955261588096619,1.0,1.0,0.0,115.68997955322266,127.0,59261.44921875,0.0,1543.1309814453125,1.0,278.1499938964844,281.6927795410156,296.8985595703125,300.7127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914310336112976,1.0,0.0,0.0,3.99641489982605,3.996442317962648,1.0656985978130251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.298828125,0.0,1953.7982177734373,1895.4371337890625,0.0,3323.588134765625,0.9831905364990234,1.0,0.0,3.0,1.0,0.0
17919240,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693298339844,0.9990000128746032,0.6069493889808655,0.4890837669372558,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690246582031,0.850213885307312,0.3345687091350555,0.3180643618106842,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.468994140625,0.8321186304092407,0.3119599521160126,0.219461902976036,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.46893310546875,0.8120775818824768,0.288472831249237,0.2749364674091339,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.468505859375,0.7150043845176697,0.1942255645990371,0.8837569952011108,285.4691467285156,284.95001220703125,300.80206298828125,293.8912658691406,298.9251403808594,297.3575744628906,283.4706726074219,1.0,0.4975479543209076,0.8564158082008362,0.8564158082008362,1.0,1.0,-2.623518228530884,1.1920090913772583,1.431509017944336,0.5955261588096619,1.0,1.0,0.0,115.68997955322266,127.0,59261.44921875,0.0,1543.1309814453125,1.0,278.1499938964844,281.6927795410156,296.8985595703125,300.7127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914310336112976,1.0,0.0,0.0,3.99641489982605,3.996442317962648,1.0656985978130251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.298828125,0.0,1953.7982177734373,1895.4371337890625,0.0,3323.588134765625,0.9831905364990234,1.0,0.0,3.0,1.0,0.0
17919300,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4850158691406,0.9990000128746032,0.6076163053512573,0.4921680092811584,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4847106933594,0.8497790098190308,0.3361243009567261,0.319562166929245,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.48468017578125,0.8311964273452759,0.31278195977211,0.2200601249933242,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4845886230469,0.811338484287262,0.2894533276557922,0.2758969664573669,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.48419189453125,0.7141406536102295,0.1946979016065597,0.8860557079315186,285.4848327636719,284.95001220703125,300.8312072753906,293.8959350585937,298.9360046386719,297.3527526855469,283.4863586425781,1.0,0.499714583158493,0.8552869558334351,0.8552869558334351,1.0,1.0,-2.6336605548858643,1.196807026863098,1.4368534088134766,0.59800124168396,1.0,1.0,0.0,116.93348693847656,127.0,59446.40234375,0.0,1562.6824951171875,1.0,278.1499938964844,281.7038269042969,296.9035339355469,300.7293395996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922321796417236,1.0,0.0,0.0,3.9964232444763184,3.996450901031494,1.065703145286534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7509765625,0.0,1953.8106689453125,1895.4371337890625,0.0,3331.076416015625,0.983192503452301,1.0,0.0,3.0,1.0,0.0
17919360,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008239746094,0.9990000128746032,0.6081755757331848,0.4953552186489105,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.50054931640625,0.8492945432662964,0.3376806676387787,0.3210620880126953,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50048828125,0.8302295207977295,0.3136011660099029,0.2206574380397796,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5004272460937,0.8105458617210388,0.2904295623302459,0.2768548727035522,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5,0.7132235765457153,0.1951637119054794,0.888331413269043,285.5006408691406,284.95001220703125,300.86016845703125,293.90045166015625,298.9466857910156,297.34765625,283.502197265625,1.0,0.5019142031669617,0.8540628552436829,0.8540628552436829,1.0,1.0,-2.643889904022217,1.2016342878341677,1.4422554969787598,0.6004871129989624,1.0,1.0,0.0,118.21724700927734,115.0,59633.21875,0.0,1582.6773681640625,1.0,278.1499938964844,281.7149658203125,296.9083251953125,300.7459411621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930544257164001,1.0,0.0,0.0,3.9964303970336914,3.996457815170288,1.0657068969521788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.4609375,0.0,1953.8209228515625,1895.4371337890625,0.0,3338.760498046875,0.9831941723823548,1.0,0.0,3.0,1.0,0.0
17919420,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5149230957031,0.9990000128746032,0.6108481287956238,0.4892151355743408,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.514892578125,0.8551523089408875,0.3407368659973144,0.3238858580589294,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.514892578125,0.8347025513648987,0.315172791481018,0.2217154651880264,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.514892578125,0.8154565095901489,0.2923178374767303,0.2785855829715729,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148620605469,0.7170982956886292,0.1960402876138687,0.8920146226882935,285.5149230957031,284.95001220703125,300.9175109863281,293.90899658203125,298.9712829589844,297.34527587890625,283.5149841308594,1.0,0.5008224248886108,0.8516146540641785,0.8516146540641785,1.0,1.0,-2.647692918777466,1.2031588554382324,1.444534182548523,0.6013046503067017,1.0,1.0,0.0,116.56324005126952,118.0,59739.609375,0.0,1580.5211181640625,1.0,278.1499938964844,281.7227783203125,296.9156799316406,300.7677307128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944423794746399,1.0,0.0,0.0,3.99644136428833,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.06640625,0.0,1953.8370361328125,1895.4371337890625,0.0,3351.7265625,0.9831967949867249,1.0,0.0,3.0,1.0,0.0
17919480,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5149230957031,0.9990000128746032,0.6108481287956238,0.4892151355743408,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.514892578125,0.8551523089408875,0.3407368659973144,0.3238858580589294,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.514892578125,0.8347025513648987,0.315172791481018,0.2217154651880264,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.514892578125,0.8154565095901489,0.2923178374767303,0.2785855829715729,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148620605469,0.7170982956886292,0.1960402876138687,0.8920146226882935,285.5149230957031,284.95001220703125,300.9175109863281,293.90899658203125,298.9712829589844,297.34527587890625,283.5149841308594,1.0,0.5008224248886108,0.8516146540641785,0.8516146540641785,1.0,1.0,-2.647692918777466,1.2031588554382324,1.444534182548523,0.6013046503067017,1.0,1.0,0.0,116.56324005126952,118.0,59739.609375,0.0,1580.5211181640625,1.0,278.1499938964844,281.7227783203125,296.9156799316406,300.7677307128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944423794746399,1.0,0.0,0.0,3.99644136428833,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.06640625,0.0,1953.8370361328125,1895.4371337890625,0.0,3351.7265625,0.9831967949867249,1.0,0.0,3.0,1.0,0.0
17919540,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.9990000128746032,0.6151653528213501,0.4870626628398895,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5271911621094,0.8588237166404724,0.3437631726264953,0.3267093598842621,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52716064453125,0.8370783925056458,0.3166874349117279,0.2227553725242614,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5271301269531,0.8181841969490051,0.2941567003726959,0.2802984118461609,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.7190631031990051,0.1968980282545089,0.8957362771034241,285.5272521972656,284.95001220703125,300.9739074707031,293.9168395996094,299.0006408691406,297.3520202636719,283.5280456542969,1.0,0.501973032951355,0.8491663932800293,0.8491663932800293,1.0,1.0,-2.656268119812012,1.2070651054382324,1.4492028951644895,0.6030300259590149,1.0,1.0,0.0,116.22598266601562,121.0,59876.19140625,0.0,1591.0068359375,1.0,278.1499938964844,281.730224609375,296.9206848144531,300.7793884277344,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950930833816528,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.2939453125,0.0,1953.846435546875,1895.4371337890625,0.0,3357.802978515625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17919600,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.9990000128746032,0.6151653528213501,0.4870626628398895,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5271911621094,0.8588237166404724,0.3437631726264953,0.3267093598842621,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52716064453125,0.8370783925056458,0.3166874349117279,0.2227553725242614,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5271301269531,0.8181841969490051,0.2941567003726959,0.2802984118461609,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.7190631031990051,0.1968980282545089,0.8957362771034241,285.5272521972656,284.95001220703125,300.9739074707031,293.9168395996094,299.0006408691406,297.3520202636719,283.5280456542969,1.0,0.501973032951355,0.8491663932800293,0.8491663932800293,1.0,1.0,-2.656268119812012,1.2070651054382324,1.4492028951644895,0.6030300259590149,1.0,1.0,0.0,116.22598266601562,121.0,59876.19140625,0.0,1591.0068359375,1.0,278.1499938964844,281.730224609375,296.9206848144531,300.7793884277344,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950930833816528,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.2939453125,0.0,1953.846435546875,1895.4371337890625,0.0,3357.802978515625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17919660,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5473022460937,0.9990000128746032,0.6188563108444214,0.4881235361099243,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.547119140625,0.860679566860199,0.3467996120452881,0.3295744359493255,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5470886230469,0.8377465605735779,0.3181891143321991,0.2238094061613083,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5470275878906,0.8192093968391418,0.2959785461425781,0.28202885389328,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5467529296875,0.7195466756820679,0.197744607925415,0.8995943069458008,285.54718017578125,284.95001220703125,301.0291748046875,293.923828125,299.02789306640625,297.3554992675781,283.5482177734375,1.0,0.5041798949241638,0.8469988703727722,0.8469988703727722,1.0,1.0,-2.6689608097076416,1.21297025680542,1.4559906721115112,0.6059609055519104,1.0,1.0,0.0,116.96865844726562,124.0,60096.234375,0.0,1612.27685546875,1.0,278.1499938964844,281.7431640625,296.9275207519531,300.7982788085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957988619804382,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1962890625,0.0,1953.8519287109373,1895.4371337890625,0.0,3364.39306640625,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17919720,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5473022460937,0.9990000128746032,0.6188563108444214,0.4881235361099243,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.547119140625,0.860679566860199,0.3467996120452881,0.3295744359493255,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5470886230469,0.8377465605735779,0.3181891143321991,0.2238094061613083,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5470275878906,0.8192093968391418,0.2959785461425781,0.28202885389328,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5467529296875,0.7195466756820679,0.197744607925415,0.8995943069458008,285.54718017578125,284.95001220703125,301.0291748046875,293.923828125,299.02789306640625,297.3554992675781,283.5482177734375,1.0,0.5041798949241638,0.8469988703727722,0.8469988703727722,1.0,1.0,-2.6689608097076416,1.21297025680542,1.4559906721115112,0.6059609055519104,1.0,1.0,0.0,116.96865844726562,124.0,60096.234375,0.0,1612.27685546875,1.0,278.1499938964844,281.7431640625,296.9275207519531,300.7982788085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957988619804382,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1962890625,0.0,1953.8519287109373,1895.4371337890625,0.0,3364.39306640625,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17919780,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5708312988281,0.9990000128746032,0.6217758655548096,0.4911371171474457,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5706481933594,0.8614205121994019,0.3498508632183075,0.3324746191501617,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705871582031,0.8373777866363525,0.3196856379508972,0.2248752117156982,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.570556640625,0.8192086815834045,0.2977884113788605,0.2837693095207214,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702209472656,0.7191264033317566,0.198571965098381,0.9034801125526428,285.5707092285156,284.95001220703125,301.08319091796875,293.9298400878906,299.0522155761719,297.35455322265625,283.5718688964844,1.0,0.5071291923522949,0.8448313474655151,0.8448313474655151,1.0,1.0,-2.684111356735229,1.220056653022766,1.4640547037124634,0.6095428466796875,1.0,1.0,0.0,118.36868286132812,127.0,60363.59375,0.0,1640.2442626953125,1.0,278.1499938964844,281.75897216796875,296.9345092773437,300.8212585449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967790603637695,1.0,0.0,0.0,3.9964537620544434,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2080078125,0.0,1953.8553466796875,1895.4371337890625,0.0,3373.54248046875,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17919840,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5708312988281,0.9990000128746032,0.6217758655548096,0.4911371171474457,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5706481933594,0.8614205121994019,0.3498508632183075,0.3324746191501617,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705871582031,0.8373777866363525,0.3196856379508972,0.2248752117156982,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.570556640625,0.8192086815834045,0.2977884113788605,0.2837693095207214,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702209472656,0.7191264033317566,0.198571965098381,0.9034801125526428,285.5707092285156,284.95001220703125,301.08319091796875,293.9298400878906,299.0522155761719,297.35455322265625,283.5718688964844,1.0,0.5071291923522949,0.8448313474655151,0.8448313474655151,1.0,1.0,-2.684111356735229,1.220056653022766,1.4640547037124634,0.6095428466796875,1.0,1.0,0.0,118.36868286132812,127.0,60363.59375,0.0,1640.2442626953125,1.0,278.1499938964844,281.75897216796875,296.9345092773437,300.8212585449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967790603637695,1.0,0.0,0.0,3.9964537620544434,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2080078125,0.0,1953.8553466796875,1895.4371337890625,0.0,3373.54248046875,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17919900,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58349609375,0.9990000128746032,0.6229684352874756,0.4931759834289551,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832824707031,0.8614893555641174,0.3513814508914947,0.3339355587959289,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832214355469,0.8369156122207642,0.3204319179058075,0.2254112958908081,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5831604003906,0.8189321756362915,0.2986888289451599,0.2846414446830749,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.58282470703125,0.718669056892395,0.198976844549179,0.9054151177406312,285.5833435058594,284.95001220703125,301.1096496582031,293.9324645996094,299.0633850097656,297.3526611328125,283.5845642089844,1.0,0.5088031888008118,0.843747615814209,0.843747615814209,1.0,1.0,-2.692337274551392,1.2239110469818115,1.4684261083602903,0.6115056872367859,1.0,1.0,0.0,119.25050354003906,127.0,60508.77734375,0.0,1656.1053466796875,1.0,278.1499938964844,281.7676086425781,296.9377136230469,300.8333740234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973676562309265,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.658203125,0.0,1953.8565673828125,1895.4371337890625,0.0,3379.034912109375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17919960,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5965270996094,0.9990000128746032,0.6239988803863525,0.4954926967620849,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5962829589844,0.8614029884338379,0.3529147207736969,0.3354024589061737,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5962219238281,0.8363118767738342,0.3211766183376312,0.2259487509727478,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59619140625,0.8185131549835205,0.2995859682559967,0.2855138480663299,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5958251953125,0.7180822491645813,0.1993754357099533,0.9073386192321776,285.59637451171875,284.95001220703125,301.1357421875,293.9347839355469,299.0739440917969,297.3499755859375,283.5976257324219,1.0,0.5105791687965393,0.8424753546714783,0.8424753546714783,1.0,1.0,-2.700888395309448,1.227897047996521,1.4729913473129272,0.6135308742523193,1.0,1.0,0.0,120.22894287109376,130.0,60659.11328125,0.0,1672.9735107421875,1.0,278.1499938964844,281.77655029296875,296.94061279296875,300.8456726074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980119228363037,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.740234375,0.0,1953.8575439453125,1895.4371337890625,0.0,3385.045654296875,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17920020,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.9990000128746032,0.6255769729614258,0.5008246898651123,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.8608490228652954,0.3559886217117309,0.3383519053459167,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231689453125,0.8347582221031189,0.3226591646671295,0.2270255088806152,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62310791015625,0.817321240901947,0.3013685941696167,0.2872565388679504,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62274169921875,0.7165797352790833,0.2001514434814453,0.9111328721046448,285.623291015625,284.95001220703125,301.1867370605469,293.9384765625,299.0933837890625,297.342529296875,283.6246032714844,1.0,0.5143854022026062,0.8399309515953064,0.8399309515953064,1.0,1.0,-2.7187907695770264,1.2362432479858398,1.4825475215911863,0.6177876591682434,1.0,1.0,0.0,122.4344482421875,133.0,60971.6015625,0.0,1709.3250732421875,1.0,278.1499938964844,281.7951965332031,296.9452819824219,300.8700866699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899439811706543,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.2861328125,0.0,1953.85888671875,1895.4371337890625,0.0,3398.362060546875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17920080,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.9990000128746032,0.6255769729614258,0.5008246898651123,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.8608490228652954,0.3559886217117309,0.3383519053459167,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231689453125,0.8347582221031189,0.3226591646671295,0.2270255088806152,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62310791015625,0.817321240901947,0.3013685941696167,0.2872565388679504,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62274169921875,0.7165797352790833,0.2001514434814453,0.9111328721046448,285.623291015625,284.95001220703125,301.1867370605469,293.9384765625,299.0933837890625,297.342529296875,283.6246032714844,1.0,0.5143854022026062,0.8399309515953064,0.8399309515953064,1.0,1.0,-2.7187907695770264,1.2362432479858398,1.4825475215911863,0.6177876591682434,1.0,1.0,0.0,122.4344482421875,133.0,60971.6015625,0.0,1709.3250732421875,1.0,278.1499938964844,281.7951965332031,296.9452819824219,300.8700866699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899439811706543,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.2861328125,0.0,1953.85888671875,1895.4371337890625,0.0,3398.362060546875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17920140,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.651123046875,0.9990000128746032,0.6265697479248047,0.5068303346633911,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65087890625,0.8599430918693542,0.3590703904628753,0.3413175344467163,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508178710937,0.832888126373291,0.3241307437419891,0.2281013429164886,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507873535156,0.8157943487167358,0.3031345009803772,0.2889923453330993,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.650390625,0.7147542834281921,0.2008999288082122,0.914844572544098,285.6509704589844,284.95001220703125,301.2359313964844,293.9408264160156,299.1109924316406,297.3331604003906,283.6522827148437,1.0,0.5184299945831299,0.8373864889144897,0.8373864889144897,1.0,1.0,-2.737412452697754,1.2449239492416382,1.4924883842468262,0.6222312450408936,1.0,1.0,0.0,124.88968658447266,136.0,61294.35546875,0.0,1748.3509521484375,1.0,278.1499938964844,281.814453125,296.9483947753906,300.8937072753906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010100960731506,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.966796875,0.0,1953.8597412109373,1895.4371337890625,0.0,3412.998291015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17920200,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.651123046875,0.9990000128746032,0.6265697479248047,0.5068303346633911,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65087890625,0.8599430918693542,0.3590703904628753,0.3413175344467163,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508178710937,0.832888126373291,0.3241307437419891,0.2281013429164886,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507873535156,0.8157943487167358,0.3031345009803772,0.2889923453330993,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.650390625,0.7147542834281921,0.2008999288082122,0.914844572544098,285.6509704589844,284.95001220703125,301.2359313964844,293.9408264160156,299.1109924316406,297.3331604003906,283.6522827148437,1.0,0.5184299945831299,0.8373864889144897,0.8373864889144897,1.0,1.0,-2.737412452697754,1.2449239492416382,1.4924883842468262,0.6222312450408936,1.0,1.0,0.0,124.88968658447266,136.0,61294.35546875,0.0,1748.3509521484375,1.0,278.1499938964844,281.814453125,296.9483947753906,300.8937072753906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010100960731506,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.966796875,0.0,1953.8597412109373,1895.4371337890625,0.0,3412.998291015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17920260,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6792297363281,0.9990000128746032,0.6270396709442139,0.5132719874382019,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6789855957031,0.8588283061981201,0.3621589243412018,0.3442955315113067,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6789245605469,0.8308330178260803,0.3255906105041504,0.2291736602783203,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788635253906,0.814056932926178,0.3048841059207916,0.2907188832759857,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6784973144531,0.7127111554145813,0.2016244083642959,0.9184750914573668,285.6790771484375,284.95001220703125,301.2832336425781,293.9417419433594,299.1271667480469,297.3227844238281,283.6803894042969,1.0,0.5226238369941711,0.834701657295227,0.834701657295227,1.0,1.0,-2.756457567214966,1.2537760734558103,1.5026814937591553,0.6267639398574829,1.0,1.0,0.0,127.51934051513672,124.0,61624.08203125,0.0,1789.32275390625,1.0,278.1499938964844,281.8341369628906,296.94989013671875,300.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902690887451172,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3466796875,0.0,1953.8602294921875,1895.4371337890625,0.0,3428.654541015625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17920320,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6792297363281,0.9990000128746032,0.6270396709442139,0.5132719874382019,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6789855957031,0.8588283061981201,0.3621589243412018,0.3442955315113067,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6789245605469,0.8308330178260803,0.3255906105041504,0.2291736602783203,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788635253906,0.814056932926178,0.3048841059207916,0.2907188832759857,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6784973144531,0.7127111554145813,0.2016244083642959,0.9184750914573668,285.6790771484375,284.95001220703125,301.2832336425781,293.9417419433594,299.1271667480469,297.3227844238281,283.6803894042969,1.0,0.5226238369941711,0.834701657295227,0.834701657295227,1.0,1.0,-2.756457567214966,1.2537760734558103,1.5026814937591553,0.6267639398574829,1.0,1.0,0.0,127.51934051513672,124.0,61624.08203125,0.0,1789.32275390625,1.0,278.1499938964844,281.8341369628906,296.94989013671875,300.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902690887451172,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3466796875,0.0,1953.8602294921875,1895.4371337890625,0.0,3428.654541015625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
