time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920380,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.9990000128746032,0.6288928389549255,0.5073655247688293,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.8644314408302307,0.3651904165744781,0.3470954000949859,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.8348872065544128,0.326978474855423,0.2301043272018432,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.818423330783844,0.3065641224384308,0.292253315448761,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898193359375,0.7161211967468262,0.2022887021303177,0.9212047457695008,285.6897888183594,284.95001220703125,301.3284606933594,293.9410705566406,299.1452941894531,297.3190002441406,283.689697265625,1.0,0.5213942527770996,0.8320168256759644,0.8320168256759644,1.0,1.0,-2.758978843688965,1.254569172859192,1.5044095516204834,0.6272010207176208,1.0,1.0,0.0,125.83275604248048,127.0,61689.28125,0.0,1785.208251953125,1.0,278.1499938964844,281.83953857421875,296.9482421875,300.9267272949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904182195663452,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.3095703125,0.0,1953.860595703125,1895.4371337890625,0.0,3442.536376953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17920440,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.9990000128746032,0.6288928389549255,0.5073655247688293,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.8644314408302307,0.3651904165744781,0.3470954000949859,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.8348872065544128,0.326978474855423,0.2301043272018432,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.818423330783844,0.3065641224384308,0.292253315448761,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898193359375,0.7161211967468262,0.2022887021303177,0.9212047457695008,285.6897888183594,284.95001220703125,301.3284606933594,293.9410705566406,299.1452941894531,297.3190002441406,283.689697265625,1.0,0.5213942527770996,0.8320168256759644,0.8320168256759644,1.0,1.0,-2.758978843688965,1.254569172859192,1.5044095516204834,0.6272010207176208,1.0,1.0,0.0,125.83275604248048,127.0,61689.28125,0.0,1785.208251953125,1.0,278.1499938964844,281.83953857421875,296.9482421875,300.9267272949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904182195663452,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.3095703125,0.0,1953.860595703125,1895.4371337890625,0.0,3442.536376953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17920500,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922302246094,0.9990000128746032,0.63068026304245,0.5057734847068787,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.866491436958313,0.3666896820068359,0.3484880626201629,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.836222231388092,0.3276459276676178,0.2305578589439392,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.692138671875,0.8198964595794678,0.3073823750019073,0.2930081784725189,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6920471191406,0.7171870470046997,0.2026126831769943,0.9225618839263916,285.69219970703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1561584472656,297.32098388671875,283.69256591796875,1.0,0.5217403173446655,0.830674409866333,0.830674409866333,1.0,1.0,-2.761810302734375,1.2557704448699951,1.5060399770736694,0.6276086568832397,1.0,1.0,0.0,125.44932556152344,127.0,61714.546875,0.0,1787.7056884765625,1.0,278.1499938964844,281.8405456542969,296.945556640625,300.9251708984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046084880828856,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.794921875,0.0,1953.8607177734373,1895.4371337890625,0.0,3446.5029296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920560,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.697998046875,0.9990000128746032,0.6323648691177368,0.5054670572280884,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6979064941406,0.8678337931632996,0.3681895434856415,0.3498944044113159,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978759765625,0.8369012475013733,0.3283067345619201,0.2310163825750351,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.8207207322120667,0.3081943988800049,0.293771356344223,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6976928710937,0.7176818251609802,0.2029350697994232,0.9239891767501832,285.69793701171875,284.95001220703125,301.3714294433594,293.9386901855469,299.1666564941406,297.3226623535156,283.698486328125,1.0,0.5224074721336365,0.8294482827186584,0.8294482827186584,1.0,1.0,-2.7663161754608154,1.257774829864502,1.508541226387024,0.6285585165023804,1.0,1.0,0.0,125.5181655883789,130.0,61770.765625,0.0,1794.8770751953125,1.0,278.1499938964844,281.8437194824219,296.9431457519531,300.9252624511719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904967963695526,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.935546875,0.0,1953.86083984375,1895.4371337890625,0.0,3449.84765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920620,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7131652832031,0.9990000128746032,0.6352072954177856,0.5067221522331238,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7130432128906,0.8694639205932617,0.3711972832679748,0.3527340590953827,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7130126953125,0.8372985124588013,0.3296190798282623,0.2319410592317581,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129821777344,0.8214227557182312,0.3098069131374359,0.2953070998191833,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127685546875,0.7178386449813843,0.2035713642835617,0.9269165992736816,285.71307373046875,284.95001220703125,301.4119873046875,293.9344787597656,299.18560791015625,297.3236389160156,283.7138671875,1.0,0.5244541764259338,0.8269960284233093,0.8269960284233093,1.0,1.0,-2.7777066230773926,1.2629246711730957,1.5147820711135864,0.6310930848121643,1.0,1.0,0.0,126.30463409423828,133.0,61928.390625,0.0,1816.0015869140625,1.0,278.1499938964844,281.8529357910156,296.93878173828125,300.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058027863502502,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2451171875,0.0,1953.8609619140625,1895.4371337890625,0.0,3457.612060546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920680,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7131652832031,0.9990000128746032,0.6352072954177856,0.5067221522331238,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7130432128906,0.8694639205932617,0.3711972832679748,0.3527340590953827,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7130126953125,0.8372985124588013,0.3296190798282623,0.2319410592317581,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129821777344,0.8214227557182312,0.3098069131374359,0.2953070998191833,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127685546875,0.7178386449813843,0.2035713642835617,0.9269165992736816,285.71307373046875,284.95001220703125,301.4119873046875,293.9344787597656,299.18560791015625,297.3236389160156,283.7138671875,1.0,0.5244541764259338,0.8269960284233093,0.8269960284233093,1.0,1.0,-2.7777066230773926,1.2629246711730957,1.5147820711135864,0.6310930848121643,1.0,1.0,0.0,126.30463409423828,133.0,61928.390625,0.0,1816.0015869140625,1.0,278.1499938964844,281.8529357910156,296.93878173828125,300.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058027863502502,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2451171875,0.0,1953.8609619140625,1895.4371337890625,0.0,3457.612060546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920740,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.9990000128746032,0.6363656520843506,0.5081666111946106,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72235107421875,0.8698639273643494,0.3727670311927795,0.3542247712612152,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.8370997905731201,0.3302984535694122,0.2324261218309402,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222900390625,0.8213889002799988,0.3106405436992645,0.2961098849773407,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.7175669074058533,0.2038964629173278,0.9284594655036926,285.722412109375,284.95001220703125,301.4320983886719,293.9315490722656,299.1942138671875,297.3226623535156,283.7232360839844,1.0,0.5258213877677917,0.8257208466529846,0.8257208466529846,1.0,1.0,-2.784640550613404,1.2660853862762451,1.5185551643371582,0.6326785087585449,1.0,1.0,0.0,126.99034118652344,133.0,62029.6640625,0.0,1829.9139404296875,1.0,278.1499938964844,281.8589172363281,296.936279296875,300.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063416123390198,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.2001953125,0.0,1953.8609619140625,1895.4371337890625,0.0,3462.621826171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920800,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317199707031,0.9990000128746032,0.6372541785240173,0.5098588466644287,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315673828125,0.8700312376022339,0.3742192685604095,0.3556080758571625,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.836735188961029,0.330924242734909,0.2328759580850601,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73150634765625,0.8211786150932312,0.3114074468612671,0.2968526482582092,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312316894531,0.7171557545661926,0.2041926681995391,0.9298875331878662,285.73162841796875,284.95001220703125,301.45001220703125,293.9283447265625,299.2014465332031,297.3209533691406,283.7325134277344,1.0,0.5272180438041687,0.8245437145233154,0.8245437145233154,1.0,1.0,-2.7914836406707764,1.2692131996154783,1.522270441055298,0.6342592835426331,1.0,1.0,0.0,127.74983978271484,136.0,62131.65234375,0.0,1844.1036376953125,1.0,278.1499938964844,281.86492919921875,296.93359375,300.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069071412086488,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.26953125,0.0,1953.861083984375,1895.4371337890625,0.0,3467.878662109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920860,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523803710937,0.9990000128746032,0.6385629177093506,0.5142772793769836,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522277832031,0.8698847889900208,0.3772545158863067,0.3585099577903747,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7521667480469,0.8355337381362915,0.3322228491306305,0.2338176518678665,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75213623046875,0.8203001022338867,0.3129964768886566,0.2984028160572052,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518615722656,0.7158980965614319,0.2047963738441467,0.9328563809394836,285.7522888183594,284.95001220703125,301.4852294921875,293.9201965332031,299.2143859863281,297.31524658203125,283.7532653808594,1.0,0.5304644703865051,0.8218307495117188,0.8218307495117188,1.0,1.0,-2.8068439960479736,1.2762104272842407,1.530633568763733,0.6378058195114136,1.0,1.0,0.0,129.65309143066406,139.0,62364.56640625,0.0,1877.1292724609373,1.0,278.1499938964844,281.8787841796875,296.9266662597656,300.9437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082785844802856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.791015625,0.0,1953.861083984375,1895.4371337890625,0.0,3480.621337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920920,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523803710937,0.9990000128746032,0.6385629177093506,0.5142772793769836,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522277832031,0.8698847889900208,0.3772545158863067,0.3585099577903747,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7521667480469,0.8355337381362915,0.3322228491306305,0.2338176518678665,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75213623046875,0.8203001022338867,0.3129964768886566,0.2984028160572052,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518615722656,0.7158980965614319,0.2047963738441467,0.9328563809394836,285.7522888183594,284.95001220703125,301.4852294921875,293.9201965332031,299.2143859863281,297.31524658203125,283.7532653808594,1.0,0.5304644703865051,0.8218307495117188,0.8218307495117188,1.0,1.0,-2.8068439960479736,1.2762104272842407,1.530633568763733,0.6378058195114136,1.0,1.0,0.0,129.65309143066406,139.0,62364.56640625,0.0,1877.1292724609373,1.0,278.1499938964844,281.8787841796875,296.9266662597656,300.9437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082785844802856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.791015625,0.0,1953.861083984375,1895.4371337890625,0.0,3480.621337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920980,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745666503906,0.9990000128746032,0.639153778553009,0.5195792317390442,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743835449219,0.8692625164985657,0.3803018033504486,0.3614341616630554,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743225097656,0.8339115977287292,0.3335137665271759,0.2347623109817505,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.8189942836761475,0.3145734071731567,0.2999526858329773,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77398681640625,0.7142438888549805,0.205388143658638,0.935815691947937,285.7744445800781,284.95001220703125,301.51763916015625,293.91015625,299.2249450683594,297.30743408203125,283.7754821777344,1.0,0.5340432524681091,0.8191177248954773,0.8191177248954773,1.0,1.0,-2.8232853412628174,1.2837097644805908,1.5395755767822266,0.6416378617286682,1.0,1.0,0.0,131.88412475585938,127.0,62620.390625,0.0,1913.775390625,1.0,278.1499938964844,281.8939819335937,296.917724609375,300.95086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098658561706544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8525390625,0.0,1953.861083984375,1895.4371337890625,0.0,3495.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921040,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745666503906,0.9990000128746032,0.639153778553009,0.5195792317390442,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743835449219,0.8692625164985657,0.3803018033504486,0.3614341616630554,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743225097656,0.8339115977287292,0.3335137665271759,0.2347623109817505,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.8189942836761475,0.3145734071731567,0.2999526858329773,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77398681640625,0.7142438888549805,0.205388143658638,0.935815691947937,285.7744445800781,284.95001220703125,301.51763916015625,293.91015625,299.2249450683594,297.30743408203125,283.7754821777344,1.0,0.5340432524681091,0.8191177248954773,0.8191177248954773,1.0,1.0,-2.8232853412628174,1.2837097644805908,1.5395755767822266,0.6416378617286682,1.0,1.0,0.0,131.88412475585938,127.0,62620.390625,0.0,1913.775390625,1.0,278.1499938964844,281.8939819335937,296.917724609375,300.95086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098658561706544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8525390625,0.0,1953.861083984375,1895.4371337890625,0.0,3495.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921100,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803955078125,0.9990000128746032,0.639682412147522,0.5174654722213745,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803649902344,0.8715839982032776,0.3818081617355346,0.3628330528736114,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.78033447265625,0.8354415893554688,0.3341365754604339,0.2351841777563095,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.78033447265625,0.8206471800804138,0.3153391480445862,0.3006585836410522,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.715488851070404,0.2056693881750106,0.9369874000549316,285.7803649902344,284.95001220703125,301.53289794921875,293.90447998046875,299.2301940917969,297.3048095703125,283.7805480957031,1.0,0.5336031913757324,0.817761242389679,0.817761242389679,1.0,1.0,-2.8252029418945312,1.2843724489212036,1.5408306121826172,0.6420788168907166,1.0,1.0,0.0,131.31497192382812,127.0,62657.234375,0.0,1914.071533203125,1.0,278.1499938964844,281.8970947265625,296.9123229980469,300.9515075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106730222702026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.26953125,0.0,1953.861083984375,1895.4371337890625,0.0,3502.8486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921160,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.9990000128746032,0.6410375833511353,0.5125319957733154,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7791442871094,0.8754997849464417,0.3832906782627105,0.3641786575317383,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7791748046875,0.8383750915527344,0.3347304165363312,0.2355631440877914,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7791748046875,0.8236587047576904,0.3160787522792816,0.3013077974319458,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792663574219,0.7179309129714966,0.2059310972690582,0.9379212856292723,285.7791442871094,284.95001220703125,301.5474853515625,293.8984069824219,299.23663330078125,297.3052062988281,283.7788391113281,1.0,0.5322292447090149,0.8163688778877258,0.8163688778877258,1.0,1.0,-2.8232555389404297,1.2831820249557495,1.5400736331939695,0.6414055228233337,1.0,1.0,0.0,129.74032592773438,130.0,62611.7265625,0.0,1903.39697265625,1.0,278.1499938964844,281.8948974609375,296.9052734375,300.94549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113046526908876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.087890625,0.0,1953.861083984375,1895.4371337890625,0.0,3508.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921220,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821350097656,0.9990000128746032,0.6444886922836304,0.5102056264877319,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7820739746094,0.879094123840332,0.386245995759964,0.3669309616088867,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78204345703125,0.8404616713523865,0.335889458656311,0.2363536804914474,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78204345703125,0.8259719610214233,0.3175356388092041,0.3026574552059173,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7819519042969,0.7194939255714417,0.2064360976219177,0.940072774887085,285.7821044921875,284.95001220703125,301.574951171875,293.88507080078125,299.25079345703125,297.3091125488281,283.78240966796875,1.0,0.5329145789146423,0.8135842084884644,0.8135842084884644,1.0,1.0,-2.8289098739624023,1.2854558229446411,1.5434540510177612,0.6422909498214722,1.0,1.0,0.0,129.23797607421875,133.0,62624.0390625,0.0,1909.955810546875,1.0,278.1499938964844,281.8949890136719,296.8895568847656,300.9290466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121020436286926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921280,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821350097656,0.9990000128746032,0.6444886922836304,0.5102056264877319,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7820739746094,0.879094123840332,0.386245995759964,0.3669309616088867,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78204345703125,0.8404616713523865,0.335889458656311,0.2363536804914474,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78204345703125,0.8259719610214233,0.3175356388092041,0.3026574552059173,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7819519042969,0.7194939255714417,0.2064360976219177,0.940072774887085,285.7821044921875,284.95001220703125,301.574951171875,293.88507080078125,299.25079345703125,297.3091125488281,283.78240966796875,1.0,0.5329145789146423,0.8135842084884644,0.8135842084884644,1.0,1.0,-2.8289098739624023,1.2854558229446411,1.5434540510177612,0.6422909498214722,1.0,1.0,0.0,129.23797607421875,133.0,62624.0390625,0.0,1909.955810546875,1.0,278.1499938964844,281.8949890136719,296.8895568847656,300.9290466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121020436286926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921340,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920227050781,0.9990000128746032,0.6472562551498413,0.5110473036766052,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.8808692097663879,0.389207512140274,0.3697217106819153,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919311523437,0.8409246802330017,0.3370325565338135,0.2371572852134704,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919006347656,0.8267064690589905,0.3189750909805298,0.3040253818035126,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.791748046875,0.7196688055992126,0.20693239569664,0.9423473477363586,285.7919616699219,284.95001220703125,301.60015869140625,293.870361328125,299.2626037597656,297.3103332519531,283.7925109863281,1.0,0.534630537033081,0.8107994794845581,0.8107994794845581,1.0,1.0,-2.838610887527466,1.289645075798035,1.5489656925201416,0.6443280577659607,1.0,1.0,0.0,129.85325622558594,136.0,62714.40234375,0.0,1928.3948974609373,1.0,278.1499938964844,281.900146484375,296.8746643066406,300.91802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129379987716676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921400,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920227050781,0.9990000128746032,0.6472562551498413,0.5110473036766052,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.8808692097663879,0.389207512140274,0.3697217106819153,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919311523437,0.8409246802330017,0.3370325565338135,0.2371572852134704,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919006347656,0.8267064690589905,0.3189750909805298,0.3040253818035126,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.791748046875,0.7196688055992126,0.20693239569664,0.9423473477363586,285.7919616699219,284.95001220703125,301.60015869140625,293.870361328125,299.2626037597656,297.3103332519531,283.7925109863281,1.0,0.534630537033081,0.8107994794845581,0.8107994794845581,1.0,1.0,-2.838610887527466,1.289645075798035,1.5489656925201416,0.6443280577659607,1.0,1.0,0.0,129.85325622558594,136.0,62714.40234375,0.0,1928.3948974609373,1.0,278.1499938964844,281.900146484375,296.8746643066406,300.91802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129379987716676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921460,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.80621337890625,0.9990000128746032,0.6490797400474548,0.5140220522880554,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061218261719,0.8814143538475037,0.3921831548213959,0.3725498020648956,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060607910156,0.840299129486084,0.3381741046905517,0.2379756271839141,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060302734375,0.8263821005821228,0.3204076290130615,0.3054090440273285,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80584716796875,0.7189149856567383,0.2074193805456161,0.9447028636932372,285.8061218261719,284.95001220703125,301.6233215332031,293.8544006347656,299.27130126953125,297.307373046875,283.80682373046875,1.0,0.5371637344360352,0.8082237243652344,0.8082237243652344,1.0,1.0,-2.8510684967041016,1.2951825857162476,1.555885910987854,0.6471232175827026,1.0,1.0,0.0,131.22305297851562,139.0,62864.328125,0.0,1955.0447998046875,1.0,278.1499938964844,281.908935546875,296.85968017578125,300.9112854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914039134979248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921520,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.80621337890625,0.9990000128746032,0.6490797400474548,0.5140220522880554,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061218261719,0.8814143538475037,0.3921831548213959,0.3725498020648956,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060607910156,0.840299129486084,0.3381741046905517,0.2379756271839141,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060302734375,0.8263821005821228,0.3204076290130615,0.3054090440273285,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80584716796875,0.7189149856567383,0.2074193805456161,0.9447028636932372,285.8061218261719,284.95001220703125,301.6233215332031,293.8544006347656,299.27130126953125,297.307373046875,283.80682373046875,1.0,0.5371637344360352,0.8082237243652344,0.8082237243652344,1.0,1.0,-2.8510684967041016,1.2951825857162476,1.555885910987854,0.6471232175827026,1.0,1.0,0.0,131.22305297851562,139.0,62864.328125,0.0,1955.0447998046875,1.0,278.1499938964844,281.908935546875,296.85968017578125,300.9112854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914039134979248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921580,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231811523437,0.9990000128746032,0.6500211954116821,0.5183244347572327,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82305908203125,0.8812008500099182,0.3951650857925415,0.3754009902477264,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.822998046875,0.8390268087387085,0.3393328189849853,0.2388152331113815,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.822998046875,0.8254216909408569,0.321849912405014,0.3068149089813232,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.82275390625,0.7175887823104858,0.2079022675752639,0.9471086263656616,285.8230895996094,284.95001220703125,301.6446533203125,293.8373718261719,299.27752685546875,297.30126953125,283.82391357421875,1.0,0.5402078032493591,0.8056479096412659,0.8056479096412659,1.0,1.0,-2.865255117416382,1.301538348197937,1.5637167692184448,0.6503675580024719,1.0,1.0,0.0,133.0733642578125,142.0,63054.79296875,0.0,1987.0743408203125,1.0,278.1499938964844,281.9201965332031,296.8438720703125,300.9066772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915409505367279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921640,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231811523437,0.9990000128746032,0.6500211954116821,0.5183244347572327,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82305908203125,0.8812008500099182,0.3951650857925415,0.3754009902477264,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.822998046875,0.8390268087387085,0.3393328189849853,0.2388152331113815,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.822998046875,0.8254216909408569,0.321849912405014,0.3068149089813232,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.82275390625,0.7175887823104858,0.2079022675752639,0.9471086263656616,285.8230895996094,284.95001220703125,301.6446533203125,293.8373718261719,299.27752685546875,297.30126953125,283.82391357421875,1.0,0.5402078032493591,0.8056479096412659,0.8056479096412659,1.0,1.0,-2.865255117416382,1.301538348197937,1.5637167692184448,0.6503675580024719,1.0,1.0,0.0,133.0733642578125,142.0,63054.79296875,0.0,1987.0743408203125,1.0,278.1499938964844,281.9201965332031,296.8438720703125,300.9066772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915409505367279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921700,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8325500488281,0.9990000128746032,0.6501274108886719,0.520831286907196,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.8808967471122742,0.3966605365276336,0.3768345713615417,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323669433594,0.8382253646850586,0.339915931224823,0.2392414659261703,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.8247763514518738,0.3225723803043365,0.3075241446495056,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.83209228515625,0.716779887676239,0.2081505060195922,0.9483519196510316,285.8324584960937,284.95001220703125,301.6546936035156,293.8284912109375,299.27996826171875,297.2975158691406,283.83331298828125,1.0,0.5418733358383179,0.804360032081604,0.804360032081604,1.0,1.0,-2.872852087020874,1.3049527406692505,1.5678993463516235,0.6521183848381042,1.0,1.0,0.0,134.1326141357422,142.0,63163.18359375,0.0,2004.677734375,1.0,278.1499938964844,281.9266052246094,296.8356018066406,300.9048767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161834716796876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.89599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921760,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423156738281,0.9990000128746032,0.6500382423400879,0.5235040187835693,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421936035156,0.8805041909217834,0.3981589078903198,0.3782728612422943,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421325683594,0.8373507857322693,0.3405000269412994,0.2396702915430069,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84210205078125,0.8240562677383423,0.3232944011688232,0.3082355558872223,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8418273925781,0.7159045934677124,0.2084014117717743,0.9496194124221802,285.8422241210937,284.95001220703125,301.664306640625,293.81939697265625,299.2820739746094,297.2935791015625,283.8431091308594,1.0,0.5436059236526489,0.8028720021247864,0.8028720021247864,1.0,1.0,-2.8806846141815186,1.308440089225769,1.57224440574646,0.6538916826248169,1.0,1.0,0.0,135.25680541992188,145.0,63277.12109375,0.0,2023.0765380859373,1.0,278.1499938964844,281.9333801269531,296.8270568847656,300.9032897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170044660568236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921820,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628234863281,0.9990000128746032,0.6492410898208618,0.5293092131614685,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.879482090473175,0.4011648297309875,0.3811642825603485,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86260986328125,0.835404634475708,0.341667503118515,0.2405330091714859,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.8224108219146729,0.3247325718402862,0.3096604645252228,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623046875,0.7139613032341003,0.2089023739099502,0.9521947503089904,285.8627319335937,284.95001220703125,301.6824951171875,293.8006896972656,299.2860107421875,297.2860717773437,283.8636474609375,1.0,0.5472543239593506,0.7998960018157959,0.7998960018157959,1.0,1.0,-2.89698338508606,1.315705180168152,1.5812782049179075,0.657561182975769,1.0,1.0,0.0,137.6874237060547,133.0,63517.32421875,0.0,2062.10107421875,1.0,278.1499938964844,281.9476928710937,296.8092346191406,300.9002990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187660217285156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921880,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628234863281,0.9990000128746032,0.6492410898208618,0.5293092131614685,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.879482090473175,0.4011648297309875,0.3811642825603485,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86260986328125,0.835404634475708,0.341667503118515,0.2405330091714859,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.8224108219146729,0.3247325718402862,0.3096604645252228,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623046875,0.7139613032341003,0.2089023739099502,0.9521947503089904,285.8627319335937,284.95001220703125,301.6824951171875,293.8006896972656,299.2860107421875,297.2860717773437,283.8636474609375,1.0,0.5472543239593506,0.7998960018157959,0.7998960018157959,1.0,1.0,-2.89698338508606,1.315705180168152,1.5812782049179075,0.657561182975769,1.0,1.0,0.0,137.6874237060547,133.0,63517.32421875,0.0,2062.10107421875,1.0,278.1499938964844,281.9476928710937,296.8092346191406,300.9002990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187660217285156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921940,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677978515625,0.9990000128746032,0.6491646766662598,0.5266960263252258,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.8822627067565918,0.4029429256916046,0.3828142881393432,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.8371912837028503,0.3423386216163635,0.2409851402044296,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.8243125081062317,0.3255651593208313,0.3104250133037567,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.7153955101966858,0.2091750353574752,0.9533191323280334,285.8677978515625,284.95001220703125,301.6927795410156,293.7891845703125,299.2887268066406,297.2834167480469,283.8677673339844,1.0,0.5466577410697937,0.7981103658676147,0.7981103658676147,1.0,1.0,-2.898655414581299,1.316113829612732,1.5825417041778564,0.657817006111145,1.0,1.0,0.0,136.94345092773438,133.0,63539.6484375,0.0,2061.20751953125,1.0,278.1499938964844,281.9500732421875,296.7976379394531,300.8945007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197931289672852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922000,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.9990000128746032,0.649716854095459,0.5229604244232178,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.8852452635765076,0.404109239578247,0.3838743567466736,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8393599987030029,0.3427648842334747,0.2412555962800979,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8265254497528076,0.326100617647171,0.3108933568000793,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.7171805500984192,0.2093415111303329,0.9538849592208862,285.8660583496094,284.95001220703125,301.6993713378906,293.7814025878906,299.2911071777344,297.2830810546875,283.8656616210937,1.0,0.5455887913703918,0.7969200015068054,0.7969200015068054,1.0,1.0,-2.89700984954834,1.3150696754455566,1.5819401741027832,0.6571939587593079,1.0,1.0,0.0,135.72100830078125,136.0,63495.80078125,0.0,2052.4208984375,1.0,278.1499938964844,281.9478759765625,296.7890014648437,300.8860778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920341730117798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922060,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666687011719,0.9990000128746032,0.6518461108207703,0.5209234356880188,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666381835937,0.8885625004768372,0.407012403011322,0.3865802586078644,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.8411698341369629,0.3438023626804352,0.2419636845588684,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.8285348415374756,0.3274165093898773,0.3121130466461181,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665771484375,0.7184882760047913,0.2097481340169906,0.9556002020835876,285.8666381835937,284.95001220703125,301.71514892578125,293.7616271972656,299.2980651855469,297.2839050292969,283.8668518066406,1.0,0.5462551116943359,0.7940986156463623,0.7940986156463623,1.0,1.0,-2.90217924118042,1.3170044422149658,1.585174798965454,0.6578093767166138,1.0,1.0,0.0,135.27859497070312,139.0,63483.578125,0.0,2058.870361328125,1.0,278.1499938964844,281.9465026855469,296.7665710449219,300.86102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212218523025512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922120,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666687011719,0.9990000128746032,0.6518461108207703,0.5209234356880188,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666381835937,0.8885625004768372,0.407012403011322,0.3865802586078644,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.8411698341369629,0.3438023626804352,0.2419636845588684,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.8285348415374756,0.3274165093898773,0.3121130466461181,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665771484375,0.7184882760047913,0.2097481340169906,0.9556002020835876,285.8666381835937,284.95001220703125,301.71514892578125,293.7616271972656,299.2980651855469,297.2839050292969,283.8668518066406,1.0,0.5462551116943359,0.7940986156463623,0.7940986156463623,1.0,1.0,-2.90217924118042,1.3170044422149658,1.585174798965454,0.6578093767166138,1.0,1.0,0.0,135.27859497070312,139.0,63483.578125,0.0,2058.870361328125,1.0,278.1499938964844,281.9465026855469,296.7665710449219,300.86102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212218523025512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922180,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.9990000128746032,0.6533607244491577,0.5220233201980591,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741455078125,0.890075147151947,0.4099207818508148,0.3893234431743622,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.8414003849029541,0.3448238968849182,0.2426850944757461,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.829011082649231,0.3287149667739868,0.3133512437343597,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739929199219,0.7184433937072754,0.210139974951744,0.9574300050735474,285.8741760253906,284.95001220703125,301.7300109863281,293.7416076660156,299.3038330078125,297.2831726074219,283.87457275390625,1.0,0.54793781042099,0.791277289390564,0.791277289390564,1.0,1.0,-2.9113471508026123,1.3208154439926147,1.5905317068099976,0.6596003174781799,1.0,1.0,0.0,135.96885681152344,142.0,63547.6875,0.0,2077.6640625,1.0,278.1499938964844,281.9501037597656,296.7460632324219,300.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220814108848572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
