time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922240,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.9990000128746032,0.6533607244491577,0.5220233201980591,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741455078125,0.890075147151947,0.4099207818508148,0.3893234431743622,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.8414003849029541,0.3448238968849182,0.2426850944757461,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.829011082649231,0.3287149667739868,0.3133512437343597,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739929199219,0.7184433937072754,0.210139974951744,0.9574300050735474,285.8741760253906,284.95001220703125,301.7300109863281,293.7416076660156,299.3038330078125,297.2831726074219,283.87457275390625,1.0,0.54793781042099,0.791277289390564,0.791277289390564,1.0,1.0,-2.9113471508026123,1.3208154439926147,1.5905317068099976,0.6596003174781799,1.0,1.0,0.0,135.96885681152344,142.0,63547.6875,0.0,2077.6640625,1.0,278.1499938964844,281.9501037597656,296.7460632324219,300.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220814108848572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922300,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.9990000128746032,0.6537481546401978,0.5233969688415527,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.879638671875,0.8903579115867615,0.4113808572292328,0.3907095491886139,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796081542969,0.8411022424697876,0.3453324139118194,0.2430507838726043,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87957763671875,0.8288470506668091,0.3293602168560028,0.3139757513999939,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.7180677652359009,0.2103331536054611,0.9583757519721984,285.879638671875,284.95001220703125,301.73712158203125,293.73150634765625,299.3061218261719,297.2818908691406,283.8801574707031,1.0,0.5490949749946594,0.7898666262626648,0.7898666262626648,1.0,1.0,-2.9169957637786865,1.3232208490371704,1.593774914741516,0.6607910990715027,1.0,1.0,0.0,136.61241149902344,142.0,63603.0,0.0,2090.37548828125,1.0,278.1499938964844,281.95330810546875,296.7362976074219,300.8352966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225885272026062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922360,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.9990000128746032,0.6538939476013184,0.5251522064208984,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8904234766960144,0.4128451347351074,0.3921040296554565,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.8406161665916443,0.3458407521247864,0.2434195280075073,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.8284991383552551,0.3300037980079651,0.3146031200885772,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.7175300121307373,0.2105256021022796,0.959339201450348,285.885986328125,284.95001220703125,301.7441101074219,293.721435546875,299.30810546875,297.2802124023437,283.88653564453125,1.0,0.5503982901573181,0.788419783115387,0.788419783115387,1.0,1.0,-2.9231364727020264,1.3258471488952637,1.5972892045974731,0.6621138453483582,1.0,1.0,0.0,137.39617919921875,145.0,63669.80078125,0.0,2104.668212890625,1.0,278.1499938964844,281.95721435546875,296.72662353515625,300.8291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231539964675904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.236572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922420,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.9990000128746032,0.6535032987594604,0.5295372009277344,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.8900654911994934,0.4157853722572326,0.3949147760868072,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004821777344,0.8392247557640076,0.346856951713562,0.2441645413637161,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004821777344,0.8273894786834717,0.331286072731018,0.3158639371395111,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.7160830497741699,0.2109068632125854,0.9613029956817628,285.90057373046875,284.95001220703125,301.7576599121094,293.7012939453125,299.3114929199219,297.27606201171875,283.9012451171875,1.0,0.553341805934906,0.7855260372161865,0.7855260372161865,1.0,1.0,-2.9365556240081787,1.331623911857605,1.6049318313598633,0.6650686860084534,1.0,1.0,0.0,139.29086303710938,133.0,63829.59765625,0.0,2137.003173828125,1.0,278.1499938964844,281.9666442871094,296.7074584960937,300.8189392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924439549446106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.0712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922480,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.9990000128746032,0.6535032987594604,0.5295372009277344,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.8900654911994934,0.4157853722572326,0.3949147760868072,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004821777344,0.8392247557640076,0.346856951713562,0.2441645413637161,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004821777344,0.8273894786834717,0.331286072731018,0.3158639371395111,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.7160830497741699,0.2109068632125854,0.9613029956817628,285.90057373046875,284.95001220703125,301.7576599121094,293.7012939453125,299.3114929199219,297.27606201171875,283.9012451171875,1.0,0.553341805934906,0.7855260372161865,0.7855260372161865,1.0,1.0,-2.9365556240081787,1.331623911857605,1.6049318313598633,0.6650686860084534,1.0,1.0,0.0,139.29086303710938,133.0,63829.59765625,0.0,2137.003173828125,1.0,278.1499938964844,281.9666442871094,296.7074584960937,300.8189392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924439549446106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.0712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922540,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.9990000128746032,0.6542720198631287,0.522061288356781,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.8964662551879883,0.4186666905879974,0.3975503742694855,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.8436663746833801,0.3478048741817474,0.2447726875543594,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.8319301605224609,0.3325005173683166,0.3169377446174621,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.7196099162101746,0.2112320363521576,0.9624075293540956,285.8991394042969,284.95001220703125,301.7708435058594,293.68133544921875,299.3154296875,297.2745666503906,283.8985900878906,1.0,0.5511124134063721,0.7826323509216309,0.7826323509216309,1.0,1.0,-2.9341073036193848,1.329694151878357,1.6044130325317385,0.6641871333122253,1.0,1.0,0.0,136.89048767089844,136.0,63747.70703125,0.0,2120.791748046875,1.0,278.1499938964844,281.963134765625,296.686767578125,300.7995910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255769848823548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.5341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922600,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.9990000128746032,0.6542720198631287,0.522061288356781,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.8964662551879883,0.4186666905879974,0.3975503742694855,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.8436663746833801,0.3478048741817474,0.2447726875543594,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.8319301605224609,0.3325005173683166,0.3169377446174621,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.7196099162101746,0.2112320363521576,0.9624075293540956,285.8991394042969,284.95001220703125,301.7708435058594,293.68133544921875,299.3154296875,297.2745666503906,283.8985900878906,1.0,0.5511124134063721,0.7826323509216309,0.7826323509216309,1.0,1.0,-2.9341073036193848,1.329694151878357,1.6044130325317385,0.6641871333122253,1.0,1.0,0.0,136.89048767089844,136.0,63747.70703125,0.0,2120.791748046875,1.0,278.1499938964844,281.963134765625,296.686767578125,300.7995910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255769848823548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.5341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922660,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.9990000128746032,0.6565394401550293,0.5192636847496033,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.9001699090003967,0.4215144217014313,0.4001924395561218,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.8457704782485962,0.3487008213996887,0.2453742623329162,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.8342010974884033,0.3336715400218963,0.3180097639560699,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964233398437,0.7211182117462158,0.211543008685112,0.9636328220367432,285.8964538574219,284.95001220703125,301.7838134765625,293.66168212890625,299.3210144042969,297.2757568359375,283.8965148925781,1.0,0.5513662099838257,0.7797890901565552,0.7797890901565552,1.0,1.0,-2.9373905658721924,1.3305838108062744,1.606806755065918,0.6644514799118042,1.0,1.0,0.0,136.1581573486328,139.0,63695.4921875,0.0,2122.741455078125,1.0,278.1499938964844,281.95928955078125,296.6648864746094,300.77203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261215329170228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.540771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922720,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.9990000128746032,0.6565394401550293,0.5192636847496033,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.9001699090003967,0.4215144217014313,0.4001924395561218,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.8457704782485962,0.3487008213996887,0.2453742623329162,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.8342010974884033,0.3336715400218963,0.3180097639560699,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964233398437,0.7211182117462158,0.211543008685112,0.9636328220367432,285.8964538574219,284.95001220703125,301.7838134765625,293.66168212890625,299.3210144042969,297.2757568359375,283.8965148925781,1.0,0.5513662099838257,0.7797890901565552,0.7797890901565552,1.0,1.0,-2.9373905658721924,1.3305838108062744,1.606806755065918,0.6644514799118042,1.0,1.0,0.0,136.1581573486328,139.0,63695.4921875,0.0,2122.741455078125,1.0,278.1499938964844,281.95928955078125,296.6648864746094,300.77203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261215329170228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.540771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922780,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.9990000128746032,0.6581110954284668,0.5198027491569519,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.9019218683242798,0.4243746697902679,0.4028810858726501,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013977050781,0.8461740016937256,0.3495888113975525,0.2459964156150818,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013977050781,0.8348311185836792,0.3348338603973388,0.3191109299659729,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013061523437,0.7212128043174744,0.2118491232395172,0.9650364518165588,285.90142822265625,284.95001220703125,301.7968139648437,293.6425476074219,299.325927734375,297.27545166015625,283.9017333984375,1.0,0.5527200698852539,0.7769457697868347,0.7769457697868347,1.0,1.0,-2.9450223445892334,1.333517074584961,1.611505389213562,0.6659501194953918,1.0,1.0,0.0,136.63156127929688,142.0,63728.921875,0.0,2138.189208984375,1.0,278.1499938964844,281.9610290527344,296.6455383300781,300.7522888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926692545413971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922840,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.9990000128746032,0.6581110954284668,0.5198027491569519,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.9019218683242798,0.4243746697902679,0.4028810858726501,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013977050781,0.8461740016937256,0.3495888113975525,0.2459964156150818,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013977050781,0.8348311185836792,0.3348338603973388,0.3191109299659729,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013061523437,0.7212128043174744,0.2118491232395172,0.9650364518165588,285.90142822265625,284.95001220703125,301.7968139648437,293.6425476074219,299.325927734375,297.27545166015625,283.9017333984375,1.0,0.5527200698852539,0.7769457697868347,0.7769457697868347,1.0,1.0,-2.9450223445892334,1.333517074584961,1.611505389213562,0.6659501194953918,1.0,1.0,0.0,136.63156127929688,142.0,63728.921875,0.0,2138.189208984375,1.0,278.1499938964844,281.9610290527344,296.6455383300781,300.7522888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926692545413971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922900,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.9990000128746032,0.6584876179695129,0.5209872722625732,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90594482421875,0.902262806892395,0.4258134365081787,0.4042436480522156,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.8459093570709229,0.3500337302684784,0.2463154792785644,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.8346949815750122,0.3354143500328064,0.319671094417572,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90576171875,0.7208735942840576,0.2120021879673004,0.9657875895500184,285.90594482421875,284.95001220703125,301.8033752441406,293.6332092285156,299.3279113769531,297.2743530273437,283.9063415527344,1.0,0.5537490844726562,0.7755241394042969,0.7755241394042969,1.0,1.0,-2.9500482082366943,1.335556983947754,1.6144912242889404,0.6670046448707581,1.0,1.0,0.0,137.19793701171875,142.0,63772.859375,0.0,2149.67529296875,1.0,278.1499938964844,281.9635314941406,296.6366271972656,300.7451477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270731210708618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.284423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922960,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114685058594,0.9990000128746032,0.6586058735847473,0.5225881338119507,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114074707031,0.902362585067749,0.4272576868534088,0.405616283416748,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.911376953125,0.845436155796051,0.3504803478717804,0.2466392070055008,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.911376953125,0.8343560099601746,0.3359950482845306,0.320236325263977,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112243652344,0.720360279083252,0.2121558487415313,0.9665648937225342,285.91143798828125,284.95001220703125,301.8099975585937,293.6240539550781,299.3297119140625,297.2728576660156,283.91192626953125,1.0,0.5549378991127014,0.7740738987922668,0.7740738987922668,1.0,1.0,-2.955624580383301,1.33785080909729,1.6177738904953003,0.6681816577911377,1.0,1.0,0.0,137.91537475585938,145.0,63830.09765625,0.0,2162.9140625,1.0,278.1499938964844,281.96685791015625,296.62799072265625,300.7392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275169968605042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923020,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248046875,0.9990000128746032,0.658114492893219,0.5267518758773804,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247131347656,0.9020134210586548,0.4301613569259643,0.4083877801895141,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9246520996094,0.844020664691925,0.3513784408569336,0.2472986429929733,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9246520996094,0.8332188129425049,0.337156742811203,0.3213789463043213,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244384765625,0.7189337015151978,0.2124630063772201,0.9681777358055116,285.9247131347656,284.95001220703125,301.82354736328125,293.6063537597656,299.3330993652344,297.2690734863281,283.92535400390625,1.0,0.5576872229576111,0.7711734175682068,0.7711734175682068,1.0,1.0,-2.9680652618408203,1.3430458307266235,1.6250195503234863,0.6708115935325623,1.0,1.0,0.0,139.70420837402344,148.0,63975.6171875,0.0,2193.56396484375,1.0,278.1499938964844,281.9754333496094,296.6113586425781,300.7304382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285687804222108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923080,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248046875,0.9990000128746032,0.658114492893219,0.5267518758773804,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247131347656,0.9020134210586548,0.4301613569259643,0.4083877801895141,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9246520996094,0.844020664691925,0.3513784408569336,0.2472986429929733,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9246520996094,0.8332188129425049,0.337156742811203,0.3213789463043213,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244384765625,0.7189337015151978,0.2124630063772201,0.9681777358055116,285.9247131347656,284.95001220703125,301.82354736328125,293.6063537597656,299.3330993652344,297.2690734863281,283.92535400390625,1.0,0.5576872229576111,0.7711734175682068,0.7711734175682068,1.0,1.0,-2.9680652618408203,1.3430458307266235,1.6250195503234863,0.6708115935325623,1.0,1.0,0.0,139.70420837402344,148.0,63975.6171875,0.0,2193.56396484375,1.0,278.1499938964844,281.9754333496094,296.6113586425781,300.7304382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285687804222108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923140,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352111816406,0.9990000128746032,0.6572560667991638,0.5301581025123596,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.9014557003974916,0.4321457743644714,0.4102893769741058,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.8427889347076416,0.3519923686981201,0.247754767537117,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350280761719,0.8321790099143982,0.3379459083080292,0.3221627473831177,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7177225947380066,0.2126677632331848,0.9692962765693665,285.93511962890625,284.95001220703125,301.83306884765625,293.5948486328125,299.33551025390625,297.2664489746094,283.9358215332031,1.0,0.5597773194313049,0.7692010998725891,0.7692010998725891,1.0,1.0,-2.977280139923096,1.346930980682373,1.6303491592407229,0.6727606058120728,1.0,1.0,0.0,141.13665771484375,148.0,64091.88671875,0.0,2216.963134765625,1.0,278.1499938964844,281.9822998046875,296.6004638671875,300.7261657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293851256370544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.504150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923200,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.9990000128746032,0.6567132472991943,0.5318883657455444,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402770996094,0.9011241793632508,0.4330816566944122,0.4111880362033844,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402160644531,0.8421526551246643,0.3522819578647613,0.2479711771011352,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402160644531,0.8316327333450317,0.3383166193962097,0.3225327432155609,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.717097818851471,0.2127616107463836,0.9698212146759032,285.9403076171875,284.95001220703125,301.837646484375,293.5895690917969,299.33673095703125,297.2652587890625,283.9410095214844,1.0,0.5608087778091431,0.7682729363441467,0.7682729363441467,1.0,1.0,-2.981775999069214,1.348832130432129,1.632943868637085,0.6737127304077148,1.0,1.0,0.0,141.85980224609375,151.0,64149.9296875,0.0,2228.55078125,1.0,278.1499938964844,281.9857482910156,296.595458984375,300.7245483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297902584075928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923260,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95721435546875,0.9990000128746032,0.6545270085334778,0.5376924872398376,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571228027344,0.8998804688453674,0.4360118508338928,0.4140077829360962,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8399990797042847,0.3531875312328338,0.2486522644758224,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8297555446624756,0.339470624923706,0.3236908614635467,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.7149642109870911,0.2130381911993026,0.971424162387848,285.9571228027344,284.95001220703125,301.8525085449219,293.57391357421875,299.3410949707031,297.26239013671875,283.9578857421875,1.0,0.5641760230064392,0.7651064991950989,0.7651064991950989,1.0,1.0,-2.9962804317474365,1.3549052476882937,1.641375184059143,0.6767094731330872,1.0,1.0,0.0,144.27684020996094,139.0,64337.5859375,0.0,2266.58154296875,1.0,278.1499938964844,281.9969177246094,296.580322265625,300.7205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311007261276244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923320,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95721435546875,0.9990000128746032,0.6545270085334778,0.5376924872398376,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571228027344,0.8998804688453674,0.4360118508338928,0.4140077829360962,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8399990797042847,0.3531875312328338,0.2486522644758224,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8297555446624756,0.339470624923706,0.3236908614635467,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.7149642109870911,0.2130381911993026,0.971424162387848,285.9571228027344,284.95001220703125,301.8525085449219,293.57391357421875,299.3410949707031,297.26239013671875,283.9578857421875,1.0,0.5641760230064392,0.7651064991950989,0.7651064991950989,1.0,1.0,-2.9962804317474365,1.3549052476882937,1.641375184059143,0.6767094731330872,1.0,1.0,0.0,144.27684020996094,139.0,64337.5859375,0.0,2266.58154296875,1.0,278.1499938964844,281.9969177246094,296.580322265625,300.7205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311007261276244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923380,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.9990000128746032,0.6535658240318298,0.5313636660575867,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.9055680632591248,0.4388763010501861,0.4166411161422729,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576110839844,0.843729555606842,0.3540252149105072,0.2491929531097412,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576110839844,0.8335896134376526,0.3405557572841644,0.3246557712554931,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.7178634405136108,0.2132522016763687,0.9720965623855592,285.9575500488281,284.95001220703125,301.8682861328125,293.5594787597656,299.34600830078125,297.2611694335937,283.95709228515625,1.0,0.5622605085372925,0.7619400024414062,0.7619400024414062,1.0,1.0,-2.994476318359375,1.3530864715576172,1.6413899660110474,0.6757293343544006,1.0,1.0,0.0,142.22171020507812,127.0,64283.9296875,0.0,2252.862060546875,1.0,278.1499938964844,281.9950866699219,296.5645751953125,300.7076110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321536421775818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923440,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.9990000128746032,0.6535658240318298,0.5313636660575867,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.9055680632591248,0.4388763010501861,0.4166411161422729,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576110839844,0.843729555606842,0.3540252149105072,0.2491929531097412,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576110839844,0.8335896134376526,0.3405557572841644,0.3246557712554931,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.7178634405136108,0.2132522016763687,0.9720965623855592,285.9575500488281,284.95001220703125,301.8682861328125,293.5594787597656,299.34600830078125,297.2611694335937,283.95709228515625,1.0,0.5622605085372925,0.7619400024414062,0.7619400024414062,1.0,1.0,-2.994476318359375,1.3530864715576172,1.6413899660110474,0.6757293343544006,1.0,1.0,0.0,142.22171020507812,127.0,64283.9296875,0.0,2252.862060546875,1.0,278.1499938964844,281.9950866699219,296.5645751953125,300.7076110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321536421775818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923500,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.9990000128746032,0.6544876098632812,0.5244408845901489,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.9108814001083374,0.4402633905410766,0.4178719222545624,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494934082031,0.8474878072738647,0.3543964922428131,0.2493985593318939,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.8373335599899292,0.341055691242218,0.3250535130500793,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.7208569645881653,0.213344395160675,0.972118318080902,285.94940185546875,284.95001220703125,301.8765563964844,293.55279541015625,299.3487243652344,297.2611083984375,283.9486389160156,1.0,0.559918224811554,0.7603567838668823,0.7603567838668823,1.0,1.0,-2.988389253616333,1.3497012853622437,1.638688087463379,0.6738277673721313,1.0,1.0,0.0,139.82192993164062,127.0,64160.078125,0.0,2229.83642578125,1.0,278.1499938964844,281.9880065917969,296.555908203125,300.69342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323124885559082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923560,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9379577636719,0.9990000128746032,0.6562442183494568,0.5159450769424438,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93804931640625,0.9175179600715636,0.4416259527206421,0.4190618693828583,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.8521468639373779,0.3547398149967193,0.2495720833539962,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.8419416546821594,0.3415320515632629,0.3254114389419555,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93853759765625,0.7245222926139832,0.213434562087059,0.9720399975776672,285.93804931640625,284.95001220703125,301.8851623535156,293.54644775390625,299.3518981933594,297.2616271972656,283.9369506835937,1.0,0.5569731593132019,0.7589463591575623,0.7589463591575623,1.0,1.0,-2.9801583290100098,1.3453333377838137,1.6348248720169067,0.6714085936546326,1.0,1.0,0.0,136.88453674316406,130.0,63994.2265625,0.0,2200.402587890625,1.0,278.1499938964844,281.9784240722656,296.5472106933594,300.6761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93222576379776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.525634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923620,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250183105469,0.9990000128746032,0.6603831648826599,0.5082880854606628,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.925048828125,0.9249512553215028,0.4443569481372833,0.4215336740016937,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.8567540645599365,0.3554129898548126,0.2499758750200271,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.8466169238090515,0.3424815237522125,0.3262153267860412,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252014160156,0.7279877662658691,0.2136435359716415,0.9725080132484436,285.925048828125,284.95001220703125,301.9033203125,293.53497314453125,299.360595703125,297.26513671875,283.9247436523437,1.0,0.5552159547805786,0.7561256289482117,0.7561256289482117,1.0,1.0,-2.9759209156036377,1.3425025939941406,1.633418321609497,0.6694157123565674,1.0,1.0,0.0,134.38803100585938,133.0,63813.46484375,0.0,2180.33203125,1.0,278.1499938964844,281.966796875,296.5326538085937,300.6459655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316387176513672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.15283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923680,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250183105469,0.9990000128746032,0.6603831648826599,0.5082880854606628,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.925048828125,0.9249512553215028,0.4443569481372833,0.4215336740016937,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.8567540645599365,0.3554129898548126,0.2499758750200271,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.8466169238090515,0.3424815237522125,0.3262153267860412,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252014160156,0.7279877662658691,0.2136435359716415,0.9725080132484436,285.925048828125,284.95001220703125,301.9033203125,293.53497314453125,299.360595703125,297.26513671875,283.9247436523437,1.0,0.5552159547805786,0.7561256289482117,0.7561256289482117,1.0,1.0,-2.9759209156036377,1.3425025939941406,1.633418321609497,0.6694157123565674,1.0,1.0,0.0,134.38803100585938,133.0,63813.46484375,0.0,2180.33203125,1.0,278.1499938964844,281.966796875,296.5326538085937,300.6459655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316387176513672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.15283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923740,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.9990000128746032,0.6636538505554199,0.5056555271148682,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.9290084838867188,0.4471181631088257,0.4240870773792267,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.8587165474891663,0.3560923039913177,0.2504227757453918,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.8487476706504822,0.3434385955333709,0.327081948518753,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.7293325066566467,0.2138474434614181,0.9732806086540222,285.9231872558594,284.95001220703125,301.9230041503906,293.5251770019531,299.3702087402344,297.26873779296875,283.9232482910156,1.0,0.5552029609680176,0.7533048391342163,0.7533048391342163,1.0,1.0,-2.9783284664154053,1.3428106307983398,1.635517954826355,0.6692090034484863,1.0,1.0,0.0,133.6914520263672,136.0,63759.4140625,0.0,2181.00244140625,1.0,278.1499938964844,281.9631652832031,296.5230712890625,300.6293029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311904907226562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.048583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923800,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.9990000128746032,0.6636538505554199,0.5056555271148682,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.9290084838867188,0.4471181631088257,0.4240870773792267,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.8587165474891663,0.3560923039913177,0.2504227757453918,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.8487476706504822,0.3434385955333709,0.327081948518753,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.7293325066566467,0.2138474434614181,0.9732806086540222,285.9231872558594,284.95001220703125,301.9230041503906,293.5251770019531,299.3702087402344,297.26873779296875,283.9232482910156,1.0,0.5552029609680176,0.7533048391342163,0.7533048391342163,1.0,1.0,-2.9783284664154053,1.3428106307983398,1.635517954826355,0.6692090034484863,1.0,1.0,0.0,133.6914520263672,136.0,63759.4140625,0.0,2181.00244140625,1.0,278.1499938964844,281.9631652832031,296.5230712890625,300.6293029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311904907226562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.048583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923860,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285888671875,0.9990000128746032,0.6656712293624878,0.5061995983123779,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.9308526515960692,0.4499163925647735,0.4267108738422394,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92852783203125,0.8589616417884827,0.3567933440208435,0.2509100139141083,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92852783203125,0.8492189049720764,0.3444127142429352,0.3279999196529388,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.7293058037757874,0.2140495926141739,0.9742122292518616,285.9285583496094,284.95001220703125,301.9443359375,293.5172119140625,299.3792724609375,297.2695617675781,283.92889404296875,1.0,0.5563985705375671,0.7506710290908813,0.7506710290908813,1.0,1.0,-2.984941005706787,1.345163345336914,1.6397775411605835,0.6701102256774902,1.0,1.0,0.0,134.11419677734375,139.0,63801.94921875,0.0,2194.7236328125,1.0,278.1499938964844,281.96539306640625,296.5166015625,300.6227722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311090111732484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923920,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285888671875,0.9990000128746032,0.6656712293624878,0.5061995983123779,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.9308526515960692,0.4499163925647735,0.4267108738422394,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92852783203125,0.8589616417884827,0.3567933440208435,0.2509100139141083,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92852783203125,0.8492189049720764,0.3444127142429352,0.3279999196529388,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.7293058037757874,0.2140495926141739,0.9742122292518616,285.9285583496094,284.95001220703125,301.9443359375,293.5172119140625,299.3792724609375,297.2695617675781,283.92889404296875,1.0,0.5563985705375671,0.7506710290908813,0.7506710290908813,1.0,1.0,-2.984941005706787,1.345163345336914,1.6397775411605835,0.6701102256774902,1.0,1.0,0.0,134.11419677734375,139.0,63801.94921875,0.0,2194.7236328125,1.0,278.1499938964844,281.96539306640625,296.5166015625,300.6227722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311090111732484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923980,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.9990000128746032,0.6664150357246399,0.5088931918144226,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.93120139837265,0.4527519643306732,0.4293946325778961,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.8580530285835266,0.35752072930336,0.2514335215091705,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.8485695719718933,0.3454065918922424,0.3289611637592315,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.939208984375,0.7283676862716675,0.2142668068408966,0.9753146171569824,285.939453125,284.95001220703125,301.9674987792969,293.5112609863281,299.387451171875,297.26708984375,283.9399719238281,1.0,0.5584286451339722,0.7480372190475464,0.7480372190475464,1.0,1.0,-2.994514226913452,1.3489128351211548,1.645601511001587,0.6717404127120972,1.0,1.0,0.0,135.30087280273438,142.0,63921.0234375,0.0,2217.614501953125,1.0,278.1499938964844,281.9722595214844,296.5122985839844,300.6239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313865900039672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924040,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.9990000128746032,0.6664150357246399,0.5088931918144226,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.93120139837265,0.4527519643306732,0.4293946325778961,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.8580530285835266,0.35752072930336,0.2514335215091705,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.8485695719718933,0.3454065918922424,0.3289611637592315,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.939208984375,0.7283676862716675,0.2142668068408966,0.9753146171569824,285.939453125,284.95001220703125,301.9674987792969,293.5112609863281,299.387451171875,297.26708984375,283.9399719238281,1.0,0.5584286451339722,0.7480372190475464,0.7480372190475464,1.0,1.0,-2.994514226913452,1.3489128351211548,1.645601511001587,0.6717404127120972,1.0,1.0,0.0,135.30087280273438,142.0,63921.0234375,0.0,2217.614501953125,1.0,278.1499938964844,281.9722595214844,296.5122985839844,300.6239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313865900039672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
