time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924100,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.946533203125,0.9990000128746032,0.6663637757301331,0.5108007788658142,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.9309920072555542,0.4541824758052826,0.4307551980018616,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.8573064208030701,0.3578938543796539,0.2517067193984985,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.847959578037262,0.3459104597568512,0.3294549882411957,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7276687026023865,0.2143825590610504,0.9759277701377868,285.94647216796875,284.95001220703125,301.9798278808594,293.5090637207031,299.3914794921875,297.2650756835937,283.9471130371094,1.0,0.5596657395362854,0.7467202544212341,0.7467202544212341,1.0,1.0,-3.000101089477539,1.3511617183685305,1.6489394903182983,0.6727471947669983,1.0,1.0,0.0,136.09735107421875,142.0,64002.33203125,0.0,2231.567138671875,1.0,278.1499938964844,281.9769897460937,296.5108337402344,300.6266784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316285848617554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.06005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924160,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.9990000128746032,0.6660504937171936,0.5130046606063843,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.9305840730667114,0.4556206464767456,0.4321268200874328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95428466796875,0.8564112186431885,0.3582730293273926,0.2519868612289428,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95428466796875,0.84720379114151,0.3464185297489166,0.3299565315246582,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.7268514037132263,0.2145019918680191,0.9765762686729432,285.954345703125,284.95001220703125,301.9927062988281,293.5074462890625,299.3955383300781,297.26287841796875,283.9550476074219,1.0,0.5610218048095703,0.7451887726783752,0.7451887726783752,1.0,1.0,-3.0061192512512207,1.3535454273223877,1.652573823928833,0.673788845539093,1.0,1.0,0.0,137.00326538085938,145.0,64095.0,0.0,2246.894287109375,1.0,278.1499938964844,281.9824523925781,296.5098571777344,300.6307678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319280385971068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924220,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723205566406,0.9990000128746032,0.6646736860275269,0.5181487798690796,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9722595214844,0.9292872548103333,0.4585179984569549,0.4348998069763183,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97216796875,0.8542687892913818,0.3590486347675323,0.2525662779808044,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97216796875,0.8453441858291626,0.3474457561969757,0.3309798240661621,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718933105469,0.7249261736869812,0.2147454917430877,0.9779479503631592,285.9722595214844,284.95001220703125,302.0201416015625,293.5058898925781,299.4044494628906,297.2585144042969,283.9730529785156,1.0,0.5640275478363037,0.7421257495880127,0.7421257495880127,1.0,1.0,-3.0192112922668457,1.3587852716445925,1.660425901412964,0.6760973930358887,1.0,1.0,0.0,139.09255981445312,148.0,64307.77734375,0.0,2281.04443359375,1.0,278.1499938964844,281.9950561523437,296.50933837890625,300.64239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326627254486084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.5234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924280,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723205566406,0.9990000128746032,0.6646736860275269,0.5181487798690796,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9722595214844,0.9292872548103333,0.4585179984569549,0.4348998069763183,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97216796875,0.8542687892913818,0.3590486347675323,0.2525662779808044,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97216796875,0.8453441858291626,0.3474457561969757,0.3309798240661621,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718933105469,0.7249261736869812,0.2147454917430877,0.9779479503631592,285.9722595214844,284.95001220703125,302.0201416015625,293.5058898925781,299.4044494628906,297.2585144042969,283.9730529785156,1.0,0.5640275478363037,0.7421257495880127,0.7421257495880127,1.0,1.0,-3.0192112922668457,1.3587852716445925,1.660425901412964,0.6760973930358887,1.0,1.0,0.0,139.09255981445312,148.0,64307.77734375,0.0,2281.04443359375,1.0,278.1499938964844,281.9950561523437,296.50933837890625,300.64239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326627254486084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.5234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924340,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.9990000128746032,0.6630516648292542,0.5225449204444885,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.9279963374137878,0.4607341289520263,0.4370278120040893,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870910644531,0.8524263501167297,0.3596509397029876,0.2530206441879272,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870910644531,0.8437162041664124,0.3482334911823272,0.3317711651325226,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.7232699990272522,0.2149252891540527,0.9790096879005432,285.9871826171875,284.95001220703125,302.0426025390625,293.50634765625,299.4123229980469,297.25592041015625,283.9880676269531,1.0,0.5665019154548645,0.739797830581665,0.739797830581665,1.0,1.0,-3.0298268795013428,1.3630635738372805,1.6667633056640625,0.6779871582984924,1.0,1.0,0.0,140.86895751953125,148.0,64484.9765625,0.0,2309.3603515625,1.0,278.1499938964844,282.0055847167969,296.5102844238281,300.6537475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332867860794068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924400,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.9990000128746032,0.6624365448951721,0.5240075588226318,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920959472656,0.9275436997413636,0.4614358842372894,0.437702864408493,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99200439453125,0.8518142104148865,0.3598433136940002,0.2531664371490478,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99200439453125,0.843171238899231,0.3484831154346466,0.3320230543613434,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.722716212272644,0.2149793952703476,0.9793400764465332,285.9920959472656,284.95001220703125,302.04998779296875,293.5068054199219,299.4150390625,297.2552795410156,283.99298095703125,1.0,0.5673112273216248,0.7390626668930054,0.7390626668930054,1.0,1.0,-3.0332725048065186,1.3644551038742063,1.668817400932312,0.6786014437675476,1.0,1.0,0.0,141.4593505859375,151.0,64542.85546875,0.0,2318.660888671875,1.0,278.1499938964844,282.009033203125,296.5108642578125,300.6578063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334931373596193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.11767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924460,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131530761719,0.9990000128746032,0.6594613194465637,0.530368447303772,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.9255087375640868,0.4643664062023163,0.4405263066291809,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129699707031,0.8491716980934143,0.3606526255607605,0.2537826001644134,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.012939453125,0.8408033847808838,0.3495254218578338,0.3330790102481842,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.7202929854393005,0.2151864767074585,0.9806644320487976,286.0130615234375,284.95001220703125,302.0819091796875,293.5110778808594,299.4273681640625,297.25372314453125,284.01397705078125,1.0,0.5707769989967346,0.7358167767524719,0.7358167767524719,1.0,1.0,-3.0479156970977783,1.3703041076660156,1.6776115894317627,0.6811437010765076,1.0,1.0,0.0,144.02963256835938,154.0,64788.66015625,0.0,2358.7236328125,1.0,278.1499938964844,282.0237121582031,296.51513671875,300.6766662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342806339263916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924520,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131530761719,0.9990000128746032,0.6594613194465637,0.530368447303772,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.9255087375640868,0.4643664062023163,0.4405263066291809,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129699707031,0.8491716980934143,0.3606526255607605,0.2537826001644134,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.012939453125,0.8408033847808838,0.3495254218578338,0.3330790102481842,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.7202929854393005,0.2151864767074585,0.9806644320487976,286.0130615234375,284.95001220703125,302.0819091796875,293.5110778808594,299.4273681640625,297.25372314453125,284.01397705078125,1.0,0.5707769989967346,0.7358167767524719,0.7358167767524719,1.0,1.0,-3.0479156970977783,1.3703041076660156,1.6776115894317627,0.6811437010765076,1.0,1.0,0.0,144.02963256835938,154.0,64788.66015625,0.0,2358.7236328125,1.0,278.1499938964844,282.0237121582031,296.51513671875,300.6766662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342806339263916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924580,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.9990000128746032,0.6558334231376648,0.5370835661888123,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.9232909083366394,0.4673038423061371,0.4433627128601074,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.8464253544807434,0.3614730536937713,0.2544110417366028,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.8383206725120544,0.3505686819553375,0.3341420888900757,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.7176984548568726,0.2153551131486892,0.9818549156188964,286.03466796875,284.95001220703125,302.1153869628906,293.5194091796875,299.441162109375,297.2536926269531,284.0356140136719,1.0,0.5743568539619446,0.7325708270072937,0.7325708270072937,1.0,1.0,-3.062861680984497,1.3762528896331787,1.686608910560608,0.6837164759635925,1.0,1.0,0.0,146.75160217285156,142.0,65040.2734375,0.0,2400.495849609375,1.0,278.1499938964844,282.0387268066406,296.52301025390625,300.6994934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349513053894044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.43994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924640,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.9990000128746032,0.6558334231376648,0.5370835661888123,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.9232909083366394,0.4673038423061371,0.4433627128601074,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.8464253544807434,0.3614730536937713,0.2544110417366028,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.8383206725120544,0.3505686819553375,0.3341420888900757,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.7176984548568726,0.2153551131486892,0.9818549156188964,286.03466796875,284.95001220703125,302.1153869628906,293.5194091796875,299.441162109375,297.2536926269531,284.0356140136719,1.0,0.5743568539619446,0.7325708270072937,0.7325708270072937,1.0,1.0,-3.062861680984497,1.3762528896331787,1.686608910560608,0.6837164759635925,1.0,1.0,0.0,146.75160217285156,142.0,65040.2734375,0.0,2400.495849609375,1.0,278.1499938964844,282.0387268066406,296.52301025390625,300.6994934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349513053894044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.43994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924700,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04034423828125,0.9990000128746032,0.6543160080909729,0.5355467200279236,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.9254148006439208,0.468750536441803,0.4447114765644073,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.040283203125,0.847482442855835,0.3618634939193725,0.2546749413013458,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.040283203125,0.839440107345581,0.3510687947273254,0.3346033990383148,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.7184078693389893,0.2154128402471542,0.9820802807807922,286.0403137207031,284.95001220703125,302.1326599121094,293.5249938964844,299.4481811523437,297.25408935546875,284.0404968261719,1.0,0.5738925337791443,0.7309478521347046,0.7309478521347046,1.0,1.0,-3.063794612884521,1.376062273979187,1.6877323389053345,0.6835150122642517,1.0,1.0,0.0,146.31036376953125,142.0,65080.32421875,0.0,2399.911865234375,1.0,278.1499938964844,282.0419921875,296.5277099609375,300.7095031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351732134819032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.466064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924760,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394287109375,0.9990000128746032,0.6536169648170471,0.5311083793640137,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394287109375,0.9294683933258056,0.4701687693595886,0.446000337600708,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.849987804889679,0.3622286915779114,0.2548964619636535,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.8419671654701233,0.3515448570251465,0.3350071609020233,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.7202972173690796,0.2154588550329208,0.9820505380630492,286.0394287109375,284.95001220703125,302.1502380371094,293.5314636230469,299.455078125,297.2542724609375,284.0392150878906,1.0,0.5724733471870422,0.7293463349342346,0.7293463349342346,1.0,1.0,-3.060730695724488,1.373992919921875,1.6867377758026123,0.6821842789649963,1.0,1.0,0.0,144.7861785888672,130.0,65053.50390625,0.0,2386.271728515625,1.0,278.1499938964844,282.0408020019531,296.53271484375,300.7153015136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352006316184998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924820,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.9990000128746032,0.65468430519104,0.5166089534759521,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.9414406418800354,0.4729321599006653,0.4484423100948334,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.8580483198165894,0.3628864288330078,0.2552414238452911,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.8499886989593506,0.352433979511261,0.3356886208057403,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0273742675781,0.7264446020126343,0.215562954545021,0.9816566109657288,286.02703857421875,284.95001220703125,302.1864013671875,293.5469970703125,299.46832275390625,297.2535400390625,284.0262145996094,1.0,0.5674819350242615,0.7261433005332947,0.7261433005332947,1.0,1.0,-3.047005414962769,1.366228103637695,1.6807774305343628,0.6775486469268799,1.0,1.0,0.0,139.73492431640625,133.0,64874.921875,0.0,2334.72705078125,1.0,278.1499938964844,282.03076171875,296.5438842773437,300.7186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934547245502472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.75,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924880,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.9990000128746032,0.65468430519104,0.5166089534759521,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.9414406418800354,0.4729321599006653,0.4484423100948334,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.8580483198165894,0.3628864288330078,0.2552414238452911,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.8499886989593506,0.352433979511261,0.3356886208057403,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0273742675781,0.7264446020126343,0.215562954545021,0.9816566109657288,286.02703857421875,284.95001220703125,302.1864013671875,293.5469970703125,299.46832275390625,297.2535400390625,284.0262145996094,1.0,0.5674819350242615,0.7261433005332947,0.7261433005332947,1.0,1.0,-3.047005414962769,1.366228103637695,1.6807774305343628,0.6775486469268799,1.0,1.0,0.0,139.73492431640625,133.0,64874.921875,0.0,2334.72705078125,1.0,278.1499938964844,282.03076171875,296.5438842773437,300.7186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934547245502472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.75,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924940,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.9990000128746032,0.6574078798294067,0.509157121181488,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.9485737681388856,0.4756860435009002,0.4509317874908447,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.020751953125,0.8625808954238892,0.3635152280330658,0.2556124925613403,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.020751953125,0.8545995950698853,0.3533094823360443,0.3364201486110687,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.020751953125,0.7297817468643188,0.2157527059316635,0.9819809198379515,286.0207214355469,284.95001220703125,302.22369384765625,293.56573486328125,299.4825439453125,297.2528686523437,284.0207214355469,1.0,0.5657742619514465,0.7229402661323547,0.7229402661323547,1.0,1.0,-3.0427358150482178,1.36298930644989,1.6797465085983276,0.6749764680862427,1.0,1.0,0.0,137.2827606201172,136.0,64805.7109375,0.0,2314.230712890625,1.0,278.1499938964844,282.0257568359375,296.559814453125,300.7257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933243453502655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925000,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.9990000128746032,0.6574078798294067,0.509157121181488,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.9485737681388856,0.4756860435009002,0.4509317874908447,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.020751953125,0.8625808954238892,0.3635152280330658,0.2556124925613403,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.020751953125,0.8545995950698853,0.3533094823360443,0.3364201486110687,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.020751953125,0.7297817468643188,0.2157527059316635,0.9819809198379515,286.0207214355469,284.95001220703125,302.22369384765625,293.56573486328125,299.4825439453125,297.2528686523437,284.0207214355469,1.0,0.5657742619514465,0.7229402661323547,0.7229402661323547,1.0,1.0,-3.0427358150482178,1.36298930644989,1.6797465085983276,0.6749764680862427,1.0,1.0,0.0,137.2827606201172,136.0,64805.7109375,0.0,2314.230712890625,1.0,278.1499938964844,282.0257568359375,296.559814453125,300.7257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933243453502655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925060,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257568359375,0.9990000128746032,0.6592812538146973,0.506614625453949,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257568359375,0.95232492685318,0.4784907400608063,0.453520804643631,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.864493727684021,0.3641696572303772,0.2560395896434784,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.8566710948944092,0.3542134463787079,0.3372329771518707,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.7311002016067505,0.2159787714481353,0.9828187823295592,286.0257263183594,284.95001220703125,302.2619934082031,293.5873413085937,299.49835205078125,297.25323486328125,284.02606201171875,1.0,0.5658039450645447,0.7203404903411865,0.7203404903411865,1.0,1.0,-3.045283555984497,1.363170146942139,1.682113528251648,0.6744447946548462,1.0,1.0,0.0,136.61093139648438,154.0,64863.0234375,0.0,2315.3857421875,1.0,278.1499938964844,282.0287780761719,296.5817565917969,300.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321125149726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.489501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925120,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257568359375,0.9990000128746032,0.6592812538146973,0.506614625453949,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257568359375,0.95232492685318,0.4784907400608063,0.453520804643631,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.864493727684021,0.3641696572303772,0.2560395896434784,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.8566710948944092,0.3542134463787079,0.3372329771518707,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.7311002016067505,0.2159787714481353,0.9828187823295592,286.0257263183594,284.95001220703125,302.2619934082031,293.5873413085937,299.49835205078125,297.25323486328125,284.02606201171875,1.0,0.5658039450645447,0.7203404903411865,0.7203404903411865,1.0,1.0,-3.045283555984497,1.363170146942139,1.682113528251648,0.6744447946548462,1.0,1.0,0.0,136.61093139648438,154.0,64863.0234375,0.0,2315.3857421875,1.0,278.1499938964844,282.0287780761719,296.5817565917969,300.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321125149726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.489501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925180,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0544128417969,0.9990000128746032,0.6583495140075684,0.5196835994720459,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542907714844,0.9455854296684264,0.4814164042472839,0.4563801884651184,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540466308594,0.8579321503639221,0.3649269342422485,0.2566546499729156,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05401611328125,0.8504829406738281,0.3552123010158539,0.3382962048053741,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05340576171875,0.7258121371269226,0.2162545919418335,0.9847216606140136,286.05426025390625,284.95001220703125,302.3012084960937,293.61151123046875,299.514892578125,297.2524719238281,284.0560913085937,1.0,0.5723323225975037,0.7177407741546631,0.7177407741546631,1.0,1.0,-3.0687096118927,1.3732900619506836,1.695419430732727,0.678893506526947,1.0,1.0,0.0,141.5037841796875,172.0,65248.671875,0.0,2383.938232421875,1.0,278.1499938964844,282.0501403808594,296.6087646484375,300.7897033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315184950828552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.0517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925240,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0544128417969,0.9990000128746032,0.6583495140075684,0.5196835994720459,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542907714844,0.9455854296684264,0.4814164042472839,0.4563801884651184,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540466308594,0.8579321503639221,0.3649269342422485,0.2566546499729156,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05401611328125,0.8504829406738281,0.3552123010158539,0.3382962048053741,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05340576171875,0.7258121371269226,0.2162545919418335,0.9847216606140136,286.05426025390625,284.95001220703125,302.3012084960937,293.61151123046875,299.514892578125,297.2524719238281,284.0560913085937,1.0,0.5723323225975037,0.7177407741546631,0.7177407741546631,1.0,1.0,-3.0687096118927,1.3732900619506836,1.695419430732727,0.678893506526947,1.0,1.0,0.0,141.5037841796875,172.0,65248.671875,0.0,2383.938232421875,1.0,278.1499938964844,282.0501403808594,296.6087646484375,300.7897033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315184950828552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.0517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925300,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07916259765625,0.9990000128746032,0.655805230140686,0.530906081199646,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789794921875,0.9391541481018066,0.482946515083313,0.4579302668571472,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0787048339844,0.8524017333984375,0.365366667509079,0.2570462822914123,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07867431640625,0.8451896905899048,0.3557630479335785,0.3389343917369842,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779113769531,0.7212942242622375,0.2163949310779571,0.9860051274299622,286.0789489746094,284.95001220703125,302.32110595703125,293.62451171875,299.5234680175781,297.251953125,284.0811767578125,1.0,0.5773325562477112,0.7164409160614014,0.7164409160614014,1.0,1.0,-3.086836576461792,1.3813633918762207,1.7054730653762815,0.6827746629714966,1.0,1.0,0.0,145.72357177734375,172.0,65562.21875,0.0,2439.92578125,1.0,278.1499938964844,282.0684509277344,296.6246032714844,300.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317195415496826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925360,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.9990000128746032,0.65190589427948,0.5443052053451538,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078796386719,0.9314179420471193,0.4845151305198669,0.4595492482185364,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075439453125,0.8460651636123657,0.3658460676670074,0.2574884295463562,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8390964865684509,0.3563446402549743,0.3396332859992981,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7159091234207153,0.2165126800537109,0.9873717427253724,286.1078186035156,284.95001220703125,302.3411560058594,293.6380310058594,299.5328063964844,297.2529602050781,284.1103515625,1.0,0.5831943154335022,0.7147670984268188,0.7147670984268188,1.0,1.0,-3.107903242111206,1.3906654119491575,1.7172378301620483,0.6872206926345825,1.0,1.0,0.0,150.84291076660156,175.0,65921.703125,0.0,2506.897705078125,1.0,278.1499938964844,282.0896301269531,296.6411437988281,300.8591613769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322527647018432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925420,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544494628906,0.9990000128746032,0.6428170800209045,0.5626707077026367,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543273925781,0.9219241142272948,0.4876414835453033,0.462717056274414,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1540832519531,0.8380956649780273,0.3668189942836761,0.2583328485488891,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.154052734375,0.8314475417137146,0.3574992418289184,0.3409547209739685,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534729003906,0.7083790898323059,0.2165860086679458,0.9890501499176024,286.154296875,284.95001220703125,302.3817443847656,293.6665344238281,299.5503234863281,297.2536926269531,284.1559753417969,1.0,0.5911089181900024,0.7114194631576538,0.7114194631576538,1.0,1.0,-3.1384315490722656,1.4036391973495483,1.7347924709320068,0.6933954358100891,1.0,1.0,0.0,158.12216186523438,178.0,66451.453125,0.0,2604.6884765625,1.0,278.1499938964844,282.1222839355469,296.6728820800781,300.9290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933676779270172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925480,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544494628906,0.9990000128746032,0.6428170800209045,0.5626707077026367,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543273925781,0.9219241142272948,0.4876414835453033,0.462717056274414,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1540832519531,0.8380956649780273,0.3668189942836761,0.2583328485488891,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.154052734375,0.8314475417137146,0.3574992418289184,0.3409547209739685,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534729003906,0.7083790898323059,0.2165860086679458,0.9890501499176024,286.154296875,284.95001220703125,302.3817443847656,293.6665344238281,299.5503234863281,297.2536926269531,284.1559753417969,1.0,0.5911089181900024,0.7114194631576538,0.7114194631576538,1.0,1.0,-3.1384315490722656,1.4036391973495483,1.7347924709320068,0.6933954358100891,1.0,1.0,0.0,158.12216186523438,178.0,66451.453125,0.0,2604.6884765625,1.0,278.1499938964844,282.1222839355469,296.6728820800781,300.9290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933676779270172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925540,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824951171875,0.9987981915473938,0.6354584693908691,0.5735668540000916,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.182373046875,0.9153156280517578,0.4902082681655884,0.4653230607509613,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822204589844,0.8324506282806396,0.3676121234893799,0.2590246498584747,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.18218994140625,0.825995147228241,0.358426570892334,0.3420219719409942,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817626953125,0.7025078535079956,0.2165007144212722,0.9897029399871826,286.1823425292969,284.95001220703125,302.4162292480469,293.6918029785156,299.5639953613281,297.2528991699219,284.1835021972656,1.0,0.5964749455451965,0.7086074948310852,0.7086074948310852,1.0,1.0,-3.156372547149658,1.4108343124389648,1.745538353919983,0.696624755859375,1.0,1.0,0.0,163.54034423828125,178.0,66769.015625,0.0,2670.14306640625,1.0,278.1499938964844,282.141845703125,296.6975402832031,300.9774475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346299767494202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925600,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.9970142841339112,0.6342220306396484,0.5725889801979065,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18603515625,0.9136945605278016,0.4906854331493377,0.4658217132091522,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859130859375,0.8310994505882263,0.3677535355091095,0.2591597139835357,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859130859375,0.824677050113678,0.3585931062698364,0.3422288298606872,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.7011125087738037,0.2164722681045532,0.9898227453231812,286.18603515625,284.95001220703125,302.4228515625,293.6967468261719,299.5665283203125,297.25274658203125,284.1869812011719,1.0,0.597326397895813,0.7080718874931335,0.7080718874931335,1.0,1.0,-3.157998561859131,1.4113445281982422,1.746654033660889,0.6968311667442322,1.0,1.0,0.0,164.74928283691406,181.0,66805.859375,0.0,2678.494873046875,1.0,278.1499938964844,282.1443176269531,296.7021484375,300.9855651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347656965255736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925660,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937561035156,0.9853643774986268,0.6289459466934204,0.5673420429229736,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937255859375,0.9040097594261168,0.4935466647148132,0.4688406586647033,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.8227058053016663,0.3685084283351898,0.2599327862262726,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.8164195418357849,0.3595292568206787,0.3434383273124695,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.692412257194519,0.2162522822618484,0.9903010725975036,286.1937255859375,284.95001220703125,302.4642944335937,293.7283630371094,299.5814514160156,297.2516174316406,284.1939697265625,1.0,0.601387083530426,0.7042011022567749,0.7042011022567749,1.0,1.0,-3.1578502655029297,1.409435510635376,1.7484147548675537,0.6950508952140808,1.0,1.0,0.0,172.11244201660156,184.0,66881.703125,0.0,2718.248046875,1.0,278.1499938964844,282.1495361328125,296.7297058105469,301.0236511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350027441978456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925720,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937561035156,0.9853643774986268,0.6289459466934204,0.5673420429229736,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937255859375,0.9040097594261168,0.4935466647148132,0.4688406586647033,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.8227058053016663,0.3685084283351898,0.2599327862262726,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.8164195418357849,0.3595292568206787,0.3434383273124695,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.692412257194519,0.2162522822618484,0.9903010725975036,286.1937255859375,284.95001220703125,302.4642944335937,293.7283630371094,299.5814514160156,297.2516174316406,284.1939697265625,1.0,0.601387083530426,0.7042011022567749,0.7042011022567749,1.0,1.0,-3.1578502655029297,1.409435510635376,1.7484147548675537,0.6950508952140808,1.0,1.0,0.0,172.11244201660156,184.0,66881.703125,0.0,2718.248046875,1.0,278.1499938964844,282.1495361328125,296.7297058105469,301.0236511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350027441978456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925780,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015075683594,0.9770388603210448,0.6253997683525085,0.5641198754310608,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20147705078125,0.8986852169036865,0.496348112821579,0.4716765880584717,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2014465332031,0.8173592686653137,0.3691816031932831,0.2605581879615783,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.201416015625,0.8111394643783569,0.3604074716567993,0.3444739878177643,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012939453125,0.6867644786834717,0.2161063402891159,0.9905053377151488,286.20147705078125,284.95001220703125,302.5060119628906,293.7611389160156,299.59649658203125,297.25067138671875,284.2018127441406,1.0,0.6044974327087402,0.7003303170204163,0.7003303170204163,1.0,1.0,-3.159628391265869,1.4083722829818726,1.7512561082839966,0.6936482787132263,1.0,1.0,0.0,177.2713623046875,187.0,66981.375,0.0,2749.63134765625,1.0,278.1499938964844,282.1554260253906,296.7591857910156,301.05889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345031976699828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925840,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015075683594,0.9770388603210448,0.6253997683525085,0.5641198754310608,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20147705078125,0.8986852169036865,0.496348112821579,0.4716765880584717,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2014465332031,0.8173592686653137,0.3691816031932831,0.2605581879615783,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.201416015625,0.8111394643783569,0.3604074716567993,0.3444739878177643,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012939453125,0.6867644786834717,0.2161063402891159,0.9905053377151488,286.20147705078125,284.95001220703125,302.5060119628906,293.7611389160156,299.59649658203125,297.25067138671875,284.2018127441406,1.0,0.6044974327087402,0.7003303170204163,0.7003303170204163,1.0,1.0,-3.159628391265869,1.4083722829818726,1.7512561082839966,0.6936482787132263,1.0,1.0,0.0,177.2713623046875,187.0,66981.375,0.0,2749.63134765625,1.0,278.1499938964844,282.1554260253906,296.7591857910156,301.05889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345031976699828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925900,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059020996094,0.9735217690467834,0.6238085627555847,0.5627442002296448,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20587158203125,0.896772563457489,0.49775031208992,0.473072350025177,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.205810546875,0.8152749538421631,0.3695107698440552,0.2608482241630554,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.205810546875,0.8090800046920776,0.3608425855636596,0.3449655473232269,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056884765625,0.6845691800117493,0.2160661667585373,0.9906712770462036,286.20587158203125,284.95001220703125,302.5268859863281,293.77783203125,299.60406494140625,297.25030517578125,284.2062072753906,1.0,0.6058346033096313,0.6983948945999146,0.6983948945999146,1.0,1.0,-3.1607911586761475,1.4079378843307495,1.7528533935546875,0.6930301189422607,1.0,1.0,0.0,179.3955841064453,187.0,67037.1640625,0.0,2763.43359375,1.0,278.1499938964844,282.1587219238281,296.7751159667969,301.078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341564178466796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
