time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925960,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.9701711535453796,0.6222532987594604,0.5614092946052551,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2104797363281,0.8950952291488647,0.499155730009079,0.4744648337364197,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21044921875,0.8133710622787476,0.3698398470878601,0.2611333131790161,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2104187011719,0.8071958422660828,0.3612783253192901,0.3454513549804687,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102966308594,0.6825770139694214,0.216038092970848,0.9908711314201356,286.2104797363281,284.95001220703125,302.5478210449219,293.7947082519531,299.6119079589844,297.2499694824219,284.2108459472656,1.0,0.6071047186851501,0.6968597173690796,0.6968597173690796,1.0,1.0,-3.162027597427368,1.4077123403549194,1.7543151378631592,0.6926132440567017,1.0,1.0,0.0,181.3834991455078,190.0,67096.4140625,0.0,2776.65771484375,1.0,278.1499938964844,282.1622314453125,296.79150390625,301.0980224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337933659553528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.861572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926020,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203063964844,0.9639557600021362,0.6192317008972168,0.5588298439979553,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.22027587890625,0.8923705220222473,0.5019800066947937,0.4772464632987976,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.22021484375,0.8100476264953613,0.370500773191452,0.2616928219795227,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22021484375,0.803917646408081,0.3621542453765869,0.3464106619358063,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2200622558594,0.6791402697563171,0.216019332408905,0.9913874864578248,286.22027587890625,284.95001220703125,302.589599609375,293.82879638671875,299.62774658203125,297.2495422363281,284.2206726074219,1.0,0.6094558835029602,0.6937893033027649,0.6937893033027649,1.0,1.0,-3.164717674255371,1.4073700904846191,1.7573474645614624,0.6917573809623718,1.0,1.0,0.0,184.970443725586,193.0,67221.6171875,0.0,2801.477294921875,1.0,278.1499938964844,282.1697082519531,296.8252868652344,301.1396789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330664873123168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926080,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203063964844,0.9639557600021362,0.6192317008972168,0.5588298439979553,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.22027587890625,0.8923705220222473,0.5019800066947937,0.4772464632987976,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.22021484375,0.8100476264953613,0.370500773191452,0.2616928219795227,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22021484375,0.803917646408081,0.3621542453765869,0.3464106619358063,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2200622558594,0.6791402697563171,0.216019332408905,0.9913874864578248,286.22027587890625,284.95001220703125,302.589599609375,293.82879638671875,299.62774658203125,297.2495422363281,284.2206726074219,1.0,0.6094558835029602,0.6937893033027649,0.6937893033027649,1.0,1.0,-3.164717674255371,1.4073700904846191,1.7573474645614624,0.6917573809623718,1.0,1.0,0.0,184.970443725586,193.0,67221.6171875,0.0,2801.477294921875,1.0,278.1499938964844,282.1697082519531,296.8252868652344,301.1396789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330664873123168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926140,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23046875,0.9580448269844056,0.6162736415863037,0.5563077330589294,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304382324219,0.8901082277297974,0.5048158764839172,0.4800290465354919,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303771972656,0.8070604801177979,0.3711649477481842,0.2622466087341308,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303771972656,0.8010419011116028,0.3630344867706299,0.3473635017871856,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.230224609375,0.676115095615387,0.2160287350416183,0.9919981360435486,286.2304077148437,284.95001220703125,302.6312561035156,293.8631286621094,299.6434936523437,297.249267578125,284.2308349609375,1.0,0.611678421497345,0.6907188892364502,0.6907188892364502,1.0,1.0,-3.167576551437378,1.407072901725769,1.7605036497116089,0.6908463835716248,1.0,1.0,0.0,188.2930603027344,196.0,67351.4609375,0.0,2825.254150390625,1.0,278.1499938964844,282.1774597167969,296.8595886230469,301.1824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323606491088868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926200,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23046875,0.9580448269844056,0.6162736415863037,0.5563077330589294,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304382324219,0.8901082277297974,0.5048158764839172,0.4800290465354919,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303771972656,0.8070604801177979,0.3711649477481842,0.2622466087341308,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303771972656,0.8010419011116028,0.3630344867706299,0.3473635017871856,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.230224609375,0.676115095615387,0.2160287350416183,0.9919981360435486,286.2304077148437,284.95001220703125,302.6312561035156,293.8631286621094,299.6434936523437,297.249267578125,284.2308349609375,1.0,0.611678421497345,0.6907188892364502,0.6907188892364502,1.0,1.0,-3.167576551437378,1.407072901725769,1.7605036497116089,0.6908463835716248,1.0,1.0,0.0,188.2930603027344,196.0,67351.4609375,0.0,2825.254150390625,1.0,278.1499938964844,282.1774597167969,296.8595886230469,301.1824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323606491088868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926260,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2407531738281,0.9522954821586608,0.6133641600608826,0.553826630115509,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24072265625,0.8881232142448425,0.5076576471328735,0.4828123450279236,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406616210937,0.8042626976966858,0.3718301355838775,0.2627971470355987,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406616210937,0.7984185218811035,0.3639161884784698,0.3483125269412994,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2405090332031,0.6733459234237671,0.2160550951957702,0.9926686882972716,286.24072265625,284.95001220703125,302.672607421875,293.8973693847656,299.65899658203125,297.24908447265625,284.2411193847656,1.0,0.613832950592041,0.6875922083854675,0.6875922083854675,1.0,1.0,-3.170549869537353,1.4067552089691162,1.7637945413589478,0.6898776888847351,1.0,1.0,0.0,191.4746551513672,199.0,67483.2578125,0.0,2848.54345703125,1.0,278.1499938964844,282.1853332519531,296.8938903808594,301.2255249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931681215763092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.541748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926320,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2407531738281,0.9522954821586608,0.6133641600608826,0.553826630115509,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24072265625,0.8881232142448425,0.5076576471328735,0.4828123450279236,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406616210937,0.8042626976966858,0.3718301355838775,0.2627971470355987,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406616210937,0.7984185218811035,0.3639161884784698,0.3483125269412994,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2405090332031,0.6733459234237671,0.2160550951957702,0.9926686882972716,286.24072265625,284.95001220703125,302.672607421875,293.8973693847656,299.65899658203125,297.24908447265625,284.2411193847656,1.0,0.613832950592041,0.6875922083854675,0.6875922083854675,1.0,1.0,-3.170549869537353,1.4067552089691162,1.7637945413589478,0.6898776888847351,1.0,1.0,0.0,191.4746551513672,199.0,67483.2578125,0.0,2848.54345703125,1.0,278.1499938964844,282.1853332519531,296.8938903808594,301.2255249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931681215763092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.541748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926380,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510986328125,0.946626603603363,0.6104896664619446,0.5513752102851868,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510681152344,0.8863070607185364,0.5105016827583313,0.4855955243110657,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510070800781,0.8016120791435242,0.3724946975708008,0.2633454799652099,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510070800781,0.7959526777267456,0.3647976219654083,0.3492588102817535,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2508544921875,0.6707409024238586,0.2160906791687011,0.9933733344078064,286.25103759765625,284.95001220703125,302.71356201171875,293.9312438964844,299.6742553710937,297.2489318847656,284.25146484375,1.0,0.6159533262252808,0.6844655275344849,0.6844655275344849,1.0,1.0,-3.173592567443848,1.4064216613769531,1.7671709060668943,0.6888693571090698,1.0,1.0,0.0,194.5884704589844,202.0,67615.640625,0.0,2871.65234375,1.0,278.1499938964844,282.1932373046875,296.9278564453125,301.2684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310359954833984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926440,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510986328125,0.946626603603363,0.6104896664619446,0.5513752102851868,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510681152344,0.8863070607185364,0.5105016827583313,0.4855955243110657,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510070800781,0.8016120791435242,0.3724946975708008,0.2633454799652099,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510070800781,0.7959526777267456,0.3647976219654083,0.3492588102817535,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2508544921875,0.6707409024238586,0.2160906791687011,0.9933733344078064,286.25103759765625,284.95001220703125,302.71356201171875,293.9312438964844,299.6742553710937,297.2489318847656,284.25146484375,1.0,0.6159533262252808,0.6844655275344849,0.6844655275344849,1.0,1.0,-3.173592567443848,1.4064216613769531,1.7671709060668943,0.6888693571090698,1.0,1.0,0.0,194.5884704589844,202.0,67615.640625,0.0,2871.65234375,1.0,278.1499938964844,282.1932373046875,296.9278564453125,301.2684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310359954833984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926500,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562561035156,0.9438176155090332,0.6090647578239441,0.5501600503921509,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562255859375,0.8854475021362305,0.5119239091873169,0.4869866967201233,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.8003328442573547,0.372826337814331,0.2636187672615051,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.7947660088539124,0.3652377426624298,0.3497308790683746,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559814453125,0.669487476348877,0.2161108702421188,0.9937348365783693,286.2561950683594,284.95001220703125,302.7338562011719,293.94793701171875,299.6817932128906,297.2488708496094,284.2566223144531,1.0,0.6170052289962769,0.6829021573066711,0.6829021573066711,1.0,1.0,-3.175134658813477,1.4062461853027344,1.7688885927200315,0.6883498430252075,1.0,1.0,0.0,196.1293487548828,202.0,67681.5625,0.0,2883.1787109375,1.0,278.1499938964844,282.1971740722656,296.94464111328125,301.2896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307276010513306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.808837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926560,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613830566406,0.9410284161567688,0.6076488494873047,0.5489524602890015,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613525390625,0.8846169114112854,0.5133455991744995,0.4883772432804107,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26129150390625,0.799081563949585,0.3731573224067688,0.2638913989067077,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26129150390625,0.793607234954834,0.3656772375106811,0.3502020537853241,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.6682640314102173,0.2161324322223663,0.9941015243530272,286.2613220214844,284.95001220703125,302.7539978027344,293.96441650390625,299.689208984375,297.24884033203125,284.2617492675781,1.0,0.6180524230003357,0.681349515914917,0.681349515914917,1.0,1.0,-3.176689863204956,1.4060699939727783,1.7706198692321775,0.6878260970115662,1.0,1.0,0.0,197.66114807128903,205.0,67747.1328125,0.0,2894.693603515625,1.0,278.1499938964844,282.2011108398437,296.9612121582031,301.31072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304298758506776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926620,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.9355146884918212,0.6048433780670166,0.5465599894523621,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715148925781,0.8830313682556152,0.5161876082420349,0.4911563992500305,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714538574219,0.7966529726982117,0.3738169074058532,0.2644345164299011,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714538574219,0.7913636565208435,0.3665539920330047,0.3511416614055633,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27130126953125,0.6658973097801208,0.2161788791418075,0.99484783411026,286.271484375,284.95001220703125,302.79376220703125,293.9966125488281,299.7037048339844,297.24871826171875,284.2719116210937,1.0,0.6201360821723938,0.6782441735267639,0.6782441735267639,1.0,1.0,-3.1798348426818848,1.405696153640747,1.7741388082504272,0.6867512464523315,1.0,1.0,0.0,200.7044677734375,208.0,67876.5703125,0.0,2917.7177734375,1.0,278.1499938964844,282.2088623046875,296.9935913085937,301.35205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298689365386964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926680,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.9355146884918212,0.6048433780670166,0.5465599894523621,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715148925781,0.8830313682556152,0.5161876082420349,0.4911563992500305,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714538574219,0.7966529726982117,0.3738169074058532,0.2644345164299011,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714538574219,0.7913636565208435,0.3665539920330047,0.3511416614055633,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27130126953125,0.6658973097801208,0.2161788791418075,0.99484783411026,286.271484375,284.95001220703125,302.79376220703125,293.9966125488281,299.7037048339844,297.24871826171875,284.2719116210937,1.0,0.6201360821723938,0.6782441735267639,0.6782441735267639,1.0,1.0,-3.1798348426818848,1.405696153640747,1.7741388082504272,0.6867512464523315,1.0,1.0,0.0,200.7044677734375,208.0,67876.5703125,0.0,2917.7177734375,1.0,278.1499938964844,282.2088623046875,296.9935913085937,301.35205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298689365386964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926740,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807006835937,0.9305214285850524,0.6022894978523254,0.5443825125694275,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807006835937,0.8816440105438232,0.5187994241714478,0.4937102198600769,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.7944906949996948,0.3744204938411712,0.2649316787719726,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.7893712520599365,0.3673574924468994,0.3520028293132782,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804870605469,0.6637992262840271,0.2162239104509353,0.9955438375473022,286.2806701660156,284.95001220703125,302.8296203613281,294.0251159667969,299.7166748046875,297.2486267089844,284.28106689453125,1.0,0.6220448017120361,0.6753872632980347,0.6753872632980347,1.0,1.0,-3.182756900787353,1.4053183794021606,1.7774385213851929,0.6857285499572754,1.0,1.0,0.0,203.49220275878903,208.0,67992.9609375,0.0,2938.93310546875,1.0,278.1499938964844,282.2158203125,297.0223388671875,301.38897705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294043779373168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.68017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926800,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.281494140625,0.9300905466079712,0.6020680665969849,0.544193685054779,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.281494140625,0.8815258741378784,0.5190264582633972,0.4939322173595428,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.7943053245544434,0.3744729161262512,0.2649748623371124,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.7892006635665894,0.3674272894859314,0.3520776629447937,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.6636197566986084,0.2162278592586517,0.9956045746803284,286.2814636230469,284.95001220703125,302.83270263671875,294.02752685546875,299.7178039550781,297.2486267089844,284.2818603515625,1.0,0.6222105622291565,0.6751388311386108,0.6751388311386108,1.0,1.0,-3.183011531829834,1.4052836894989014,1.7777279615402222,0.6856377720832825,1.0,1.0,0.0,203.73458862304688,211.0,68003.0078125,0.0,2940.781005859375,1.0,278.1499938964844,282.2164306640625,297.0248413085937,301.39215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293683171272278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926860,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.9247986674308776,0.5993388891220093,0.5418674349784851,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.8800942897796631,0.5218566656112671,0.4966998100280761,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.291015625,0.7920340299606323,0.3751218914985657,0.2655101120471954,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.291015625,0.7871132493019104,0.3682935237884521,0.3530067205429077,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.6614275574684143,0.2162787020206451,0.9963684678077698,286.29107666015625,284.95001220703125,302.8707580566406,294.0568542480469,299.7311706542969,297.2485046386719,284.2914428710937,1.0,0.6242767572402954,0.6720441579818726,0.6720441579818726,1.0,1.0,-3.186222553253174,1.4048378467559814,1.781384825706482,0.6844984292984009,1.0,1.0,0.0,206.75100708007807,214.0,68123.8203125,0.0,2963.88427734375,1.0,278.1499938964844,282.2236633300781,297.0540771484375,301.42999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928893506526947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926920,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.9247986674308776,0.5993388891220093,0.5418674349784851,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.8800942897796631,0.5218566656112671,0.4966998100280761,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.291015625,0.7920340299606323,0.3751218914985657,0.2655101120471954,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.291015625,0.7871132493019104,0.3682935237884521,0.3530067205429077,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.6614275574684143,0.2162787020206451,0.9963684678077698,286.29107666015625,284.95001220703125,302.8707580566406,294.0568542480469,299.7311706542969,297.2485046386719,284.2914428710937,1.0,0.6242767572402954,0.6720441579818726,0.6720441579818726,1.0,1.0,-3.186222553253174,1.4048378467559814,1.781384825706482,0.6844984292984009,1.0,1.0,0.0,206.75100708007807,214.0,68123.8203125,0.0,2963.88427734375,1.0,278.1499938964844,282.2236633300781,297.0540771484375,301.42999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928893506526947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926980,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.9196467399597168,0.5966396927833557,0.5395675301551819,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.8787199854850769,0.5246802568435669,0.4994611740112304,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.7898247838020325,0.3757654428482055,0.26604163646698,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.7850871682167053,0.3691544532775879,0.3539308309555053,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002014160156,0.6593053340911865,0.2163299173116684,0.9971343278884888,286.3003845214844,284.95001220703125,302.90771484375,294.0842590332031,299.7440795898437,297.24835205078125,284.3007507324219,1.0,0.6263377070426941,0.6689494848251343,0.6689494848251343,1.0,1.0,-3.189448356628418,1.4043426513671875,1.7851057052612305,0.6833178997039795,1.0,1.0,0.0,209.7659149169922,217.0,68240.046875,0.0,2987.056396484375,1.0,278.1499938964844,282.23065185546875,297.081787109375,301.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285027980804444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927040,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.9196467399597168,0.5966396927833557,0.5395675301551819,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.8787199854850769,0.5246802568435669,0.4994611740112304,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.7898247838020325,0.3757654428482055,0.26604163646698,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.7850871682167053,0.3691544532775879,0.3539308309555053,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002014160156,0.6593053340911865,0.2163299173116684,0.9971343278884888,286.3003845214844,284.95001220703125,302.90771484375,294.0842590332031,299.7440795898437,297.24835205078125,284.3007507324219,1.0,0.6263377070426941,0.6689494848251343,0.6689494848251343,1.0,1.0,-3.189448356628418,1.4043426513671875,1.7851057052612305,0.6833178997039795,1.0,1.0,0.0,209.7659149169922,217.0,68240.046875,0.0,2987.056396484375,1.0,278.1499938964844,282.23065185546875,297.081787109375,301.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285027980804444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927100,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9171313047409058,0.5952979922294617,0.5384246706962585,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.8780526518821716,0.5260905027389526,0.5008403658866882,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.7887420058250427,0.3760856986045837,0.2663064002990722,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.7840956449508667,0.3695835471153259,0.3543916046619415,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.6582686305046082,0.2163555771112442,0.9975178837776184,286.304931640625,284.95001220703125,302.92578125,294.0971374511719,299.7503662109375,297.2482604980469,284.3052978515625,1.0,0.6273665428161621,0.6674020886421204,0.6674020886421204,1.0,1.0,-3.1910648345947266,1.404075264930725,1.786989688873291,0.6827110052108765,1.0,1.0,0.0,211.2739105224609,217.0,68296.6015625,0.0,2998.671142578125,1.0,278.1499938964844,282.2340393066406,297.0951538085937,301.4835510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92835533618927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.056884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927160,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.309326171875,0.9146700501441956,0.5939693450927734,0.5372931361198425,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092956542969,0.8773992657661438,0.5274966359138489,0.5022159218788147,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.7876745462417603,0.3764030337333679,0.2665691375732422,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.7831191420555115,0.3700096607208252,0.3548496663570404,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091125488281,0.657249391078949,0.2163809090852737,0.9978999495506288,286.3092956542969,284.95001220703125,302.9435119628906,294.1094665527344,299.7563171386719,297.2481689453125,284.30963134765625,1.0,0.6283936500549316,0.6658496260643005,0.6658496260643005,1.0,1.0,-3.1926846504211426,1.4037909507751465,1.7888938188552856,0.6820926666259766,1.0,1.0,0.0,212.7798614501953,220.0,68349.9140625,0.0,3010.291748046875,1.0,278.1499938964844,282.2372436523437,297.1075744628906,301.4999389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928202748298645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.656494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927220,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.9099120497703552,0.591335654258728,0.5350511074066162,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3176574707031,0.8761273622512817,0.5303013920783997,0.5049601197242737,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.7855794429779053,0.3770317435264587,0.2670906484127044,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.7812052965164185,0.37085622549057,0.3557606041431427,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3174743652344,0.6552560329437256,0.2164305746555328,0.998660445213318,286.3176574707031,284.95001220703125,302.9779968261719,294.13214111328125,299.76776123046875,297.2479248046875,284.3179626464844,1.0,0.6304436922073364,0.6627445816993713,0.6627445816993713,1.0,1.0,-3.195924997329712,1.4031774997711182,1.7927474975585938,0.6808187365531921,1.0,1.0,0.0,215.79234313964844,223.0,68451.3515625,0.0,3033.572021484375,1.0,278.1499938964844,282.2433166503906,297.13067626953125,301.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279657006263732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.48046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927280,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.9099120497703552,0.591335654258728,0.5350511074066162,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3176574707031,0.8761273622512817,0.5303013920783997,0.5049601197242737,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.7855794429779053,0.3770317435264587,0.2670906484127044,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.7812052965164185,0.37085622549057,0.3557606041431427,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3174743652344,0.6552560329437256,0.2164305746555328,0.998660445213318,286.3176574707031,284.95001220703125,302.9779968261719,294.13214111328125,299.76776123046875,297.2479248046875,284.3179626464844,1.0,0.6304436922073364,0.6627445816993713,0.6627445816993713,1.0,1.0,-3.195924997329712,1.4031774997711182,1.7927474975585938,0.6808187365531921,1.0,1.0,0.0,215.79234313964844,223.0,68451.3515625,0.0,3033.572021484375,1.0,278.1499938964844,282.2433166503906,297.13067626953125,301.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279657006263732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.48046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927340,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.9054117798805236,0.588739812374115,0.5328425168991089,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32537841796875,0.8748985528945923,0.5330917239189148,0.5076910853385925,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253479003906,0.783534824848175,0.3776499927043915,0.2676050662994385,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253479003906,0.7793405652046204,0.3716925382614136,0.3566621541976928,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252258300781,0.6533203721046448,0.2164778709411621,0.9994112849235536,286.32537841796875,284.95001220703125,303.01104736328125,294.1520080566406,299.7783508300781,297.24761962890625,284.32568359375,1.0,0.6324872970581055,0.6596395969390869,0.6596395969390869,1.0,1.0,-3.199158906936645,1.4025002717971802,1.7966585159301758,0.6794925332069397,1.0,1.0,0.0,218.8046264648437,226.0,68543.1171875,0.0,3056.8828125,1.0,278.1499938964844,282.24884033203125,297.1508483886719,301.557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277952313423156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.91552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927400,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.9054117798805236,0.588739812374115,0.5328425168991089,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32537841796875,0.8748985528945923,0.5330917239189148,0.5076910853385925,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253479003906,0.783534824848175,0.3776499927043915,0.2676050662994385,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253479003906,0.7793405652046204,0.3716925382614136,0.3566621541976928,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252258300781,0.6533203721046448,0.2164778709411621,0.9994112849235536,286.32537841796875,284.95001220703125,303.01104736328125,294.1520080566406,299.7783508300781,297.24761962890625,284.32568359375,1.0,0.6324872970581055,0.6596395969390869,0.6596395969390869,1.0,1.0,-3.199158906936645,1.4025002717971802,1.7966585159301758,0.6794925332069397,1.0,1.0,0.0,218.8046264648437,226.0,68543.1171875,0.0,3056.8828125,1.0,278.1499938964844,282.24884033203125,297.1508483886719,301.557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277952313423156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.91552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927460,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.901188850402832,0.5861767530441284,0.5306633114814758,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.8737080097198486,0.5358672142028809,0.5104085803031921,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.7815365791320801,0.3782576024532318,0.2681123912334442,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.7775209546089172,0.3725184798240661,0.3575542867183685,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.6514375805854797,0.216522142291069,1.0001499652862549,286.3324584960937,284.95001220703125,303.04248046875,294.1687316894531,299.78814697265625,297.24725341796875,284.332763671875,1.0,0.6345240473747253,0.6565830707550049,0.6565830707550049,1.0,1.0,-3.20237684249878,1.401788592338562,1.8005883693695068,0.6781396269798279,1.0,1.0,0.0,221.818603515625,229.0,68625.0625,0.0,3080.214599609375,1.0,278.1499938964844,282.2537841796875,297.1679992675781,301.5815124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277207255363464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.2314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927520,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.901188850402832,0.5861767530441284,0.5306633114814758,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.8737080097198486,0.5358672142028809,0.5104085803031921,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.7815365791320801,0.3782576024532318,0.2681123912334442,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.7775209546089172,0.3725184798240661,0.3575542867183685,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.6514375805854797,0.216522142291069,1.0001499652862549,286.3324584960937,284.95001220703125,303.04248046875,294.1687316894531,299.78814697265625,297.24725341796875,284.332763671875,1.0,0.6345240473747253,0.6565830707550049,0.6565830707550049,1.0,1.0,-3.20237684249878,1.401788592338562,1.8005883693695068,0.6781396269798279,1.0,1.0,0.0,221.818603515625,229.0,68625.0625,0.0,3080.214599609375,1.0,278.1499938964844,282.2537841796875,297.1679992675781,301.5815124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277207255363464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.2314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927580,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388366699219,0.8970905542373657,0.5836467742919922,0.5285139083862305,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388366699219,0.8725515604019165,0.5386248826980591,0.5131098031997681,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.7795812487602234,0.3788525760173797,0.2686112523078918,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.7757428288459778,0.3733321130275726,0.3584352731704712,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.6496039032936096,0.2165622264146804,1.0008715391159058,286.3388061523437,284.95001220703125,303.0722351074219,294.1820373535156,299.7969970703125,297.246826171875,284.33905029296875,1.0,0.6365526914596558,0.6535266041755676,0.6535266041755676,1.0,1.0,-3.2055673599243164,1.401004672050476,1.8045626878738403,0.6767210960388184,1.0,1.0,0.0,224.8342742919922,232.0,68695.296875,0.0,3103.54150390625,1.0,278.1499938964844,282.2580261230469,297.18170166015625,301.6010131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277356266975404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927640,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388366699219,0.8970905542373657,0.5836467742919922,0.5285139083862305,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388366699219,0.8725515604019165,0.5386248826980591,0.5131098031997681,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.7795812487602234,0.3788525760173797,0.2686112523078918,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.7757428288459778,0.3733321130275726,0.3584352731704712,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.6496039032936096,0.2165622264146804,1.0008715391159058,286.3388061523437,284.95001220703125,303.0722351074219,294.1820373535156,299.7969970703125,297.246826171875,284.33905029296875,1.0,0.6365526914596558,0.6535266041755676,0.6535266041755676,1.0,1.0,-3.2055673599243164,1.401004672050476,1.8045626878738403,0.6767210960388184,1.0,1.0,0.0,224.8342742919922,232.0,68695.296875,0.0,3103.54150390625,1.0,278.1499938964844,282.2580261230469,297.18170166015625,301.6010131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277356266975404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927700,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417358398437,0.8950698375701904,0.5823918581008911,0.5274483561515808,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417358398437,0.8719853162765503,0.5399976968765259,0.5144549012184143,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7786189317703247,0.3791456818580627,0.2688577771186828,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7748686075210571,0.373734712600708,0.3588719964027405,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.6487044095993042,0.2165806740522384,1.0012259483337402,286.3417053222656,284.95001220703125,303.0864562988281,294.1872863769531,299.80108642578125,297.24658203125,284.3419494628906,1.0,0.6375640034675598,0.6519983410835266,0.6519983410835266,1.0,1.0,-3.207150936126709,1.4005845785140991,1.8065664768219,0.6759850978851318,1.0,1.0,0.0,226.3433074951172,232.0,68726.25,0.0,3115.20361328125,1.0,278.1499938964844,282.2598876953125,297.18731689453125,301.6092834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277929663658142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.89501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927760,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.8930696249008179,0.5811457633972168,0.5263907313346863,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.8714256882667542,0.5413638353347778,0.515794038772583,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.7776656150817871,0.3794341385364532,0.2691012620925903,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.7740031480789185,0.37413290143013,0.3593047261238098,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34423828125,0.6478156447410583,0.2165973633527755,1.001573085784912,286.3443298339844,284.95001220703125,303.10015869140625,294.19158935546875,299.8048400878906,297.2463073730469,284.3445739746094,1.0,0.6385724544525146,0.6504757404327393,0.6504757404327393,1.0,1.0,-3.2087202072143555,1.400146484375,1.808573842048645,0.6752323508262634,1.0,1.0,0.0,227.85256958007807,235.0,68753.078125,0.0,3126.8466796875,1.0,278.1499938964844,282.26153564453125,297.1917419433594,301.6161499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278600215911864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.510498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
