time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927820,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34893798828125,0.8891275525093079,0.5786755084991455,0.5242955684661865,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34893798828125,0.8703253865242004,0.5440782904624939,0.5184560418128967,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.7757862210273743,0.3800000548362732,0.269580602645874,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.7722973823547363,0.374917209148407,0.3601592183113098,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.6460683941841125,0.2166255861520767,1.0022460222244265,286.3489074707031,284.95001220703125,303.1261291503906,294.1970520019531,299.8116149902344,297.24566650390625,284.3490905761719,1.0,0.6405808925628662,0.6474305987358093,0.6474305987358093,1.0,1.0,-3.211815118789673,1.3992044925689695,1.8126106262207031,0.6736639142036438,1.0,1.0,0.0,230.87307739257807,238.0,68796.1171875,0.0,3150.08251953125,1.0,278.1499938964844,282.26416015625,297.1975402832031,301.6260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928069829940796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.436767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927880,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34893798828125,0.8891275525093079,0.5786755084991455,0.5242955684661865,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34893798828125,0.8703253865242004,0.5440782904624939,0.5184560418128967,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.7757862210273743,0.3800000548362732,0.269580602645874,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.7722973823547363,0.374917209148407,0.3601592183113098,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.6460683941841125,0.2166255861520767,1.0022460222244265,286.3489074707031,284.95001220703125,303.1261291503906,294.1970520019531,299.8116149902344,297.24566650390625,284.3490905761719,1.0,0.6405808925628662,0.6474305987358093,0.6474305987358093,1.0,1.0,-3.211815118789673,1.3992044925689695,1.8126106262207031,0.6736639142036438,1.0,1.0,0.0,230.87307739257807,238.0,68796.1171875,0.0,3150.08251953125,1.0,278.1499938964844,282.26416015625,297.1975402832031,301.6260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928069829940796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.436767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927940,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.885263204574585,0.5762338638305664,0.5222257971763611,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.8692488670349121,0.5467684268951416,0.5210959315299988,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525390625,0.7739435434341431,0.3805542588233948,0.2700515389442444,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525390625,0.7706241011619568,0.3756851851940155,0.3609989583492279,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524780273437,0.6443597078323364,0.2166465818881988,1.002888798713684,286.3525390625,284.95001220703125,303.1499938964844,294.1981506347656,299.8173522949219,297.2449645996094,284.3526916503906,1.0,0.6425776481628418,0.6443855166435242,0.6443855166435242,1.0,1.0,-3.214849710464477,1.3981720209121704,1.8166775703430176,0.6720080971717834,1.0,1.0,0.0,233.8961944580078,241.0,68824.7421875,0.0,3173.244873046875,1.0,278.1499938964844,282.2658996582031,297.19921875,301.6310119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284068942070008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928000,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.885263204574585,0.5762338638305664,0.5222257971763611,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.8692488670349121,0.5467684268951416,0.5210959315299988,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525390625,0.7739435434341431,0.3805542588233948,0.2700515389442444,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525390625,0.7706241011619568,0.3756851851940155,0.3609989583492279,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524780273437,0.6443597078323364,0.2166465818881988,1.002888798713684,286.3525390625,284.95001220703125,303.1499938964844,294.1981506347656,299.8173522949219,297.2449645996094,284.3526916503906,1.0,0.6425776481628418,0.6443855166435242,0.6443855166435242,1.0,1.0,-3.214849710464477,1.3981720209121704,1.8166775703430176,0.6720080971717834,1.0,1.0,0.0,233.8961944580078,241.0,68824.7421875,0.0,3173.244873046875,1.0,278.1499938964844,282.2658996582031,297.19921875,301.6310119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284068942070008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928060,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.878584086894989,0.5718364119529724,0.5189123153686523,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33758544921875,0.8653307557106018,0.5473385453224182,0.5223121643066406,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7692631483078003,0.3789991438388824,0.2694714963436126,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7660993933677673,0.374280720949173,0.3603762984275818,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.338134765625,0.6396965384483337,0.2143697738647461,0.996199667453766,286.337646484375,284.95001220703125,303.1726989746094,294.1953430175781,299.8102111816406,297.2240295410156,284.3366394042969,1.0,0.6436538100242615,0.6413617730140686,0.6413617730140686,1.0,1.0,-3.2028632164001465,1.3901277780532837,1.8127354383468628,0.6669484972953796,1.0,1.0,0.0,238.7678985595703,244.0,68600.5546875,0.0,3173.936767578125,1.0,278.1499938964844,282.2537841796875,297.1961975097656,301.6217956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286515116691588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928120,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.878584086894989,0.5718364119529724,0.5189123153686523,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33758544921875,0.8653307557106018,0.5473385453224182,0.5223121643066406,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7692631483078003,0.3789991438388824,0.2694714963436126,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7660993933677673,0.374280720949173,0.3603762984275818,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.338134765625,0.6396965384483337,0.2143697738647461,0.996199667453766,286.337646484375,284.95001220703125,303.1726989746094,294.1953430175781,299.8102111816406,297.2240295410156,284.3366394042969,1.0,0.6436538100242615,0.6413617730140686,0.6413617730140686,1.0,1.0,-3.2028632164001465,1.3901277780532837,1.8127354383468628,0.6669484972953796,1.0,1.0,0.0,238.7678985595703,244.0,68600.5546875,0.0,3173.936767578125,1.0,278.1499938964844,282.2537841796875,297.1961975097656,301.6217956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286515116691588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928180,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.319091796875,0.8732483386993408,0.5683757066726685,0.5158218145370483,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.319091796875,0.8626052141189575,0.5487474799156189,0.5236288905143738,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192138671875,0.7657380700111389,0.3783552646636963,0.2690097391605377,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192138671875,0.7626779079437256,0.3737395405769348,0.3598532378673553,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.6359291672706604,0.2129332423210144,0.989672303199768,286.3191223144531,284.95001220703125,303.1951904296875,294.189453125,299.8089294433594,297.2137756347656,284.3184814453125,1.0,0.6442957520484924,0.638338029384613,0.638338029384613,1.0,1.0,-3.1916871070861816,1.382463455200195,1.8092236518859863,0.6617228388786316,1.0,1.0,0.0,242.4734649658203,247.0,68371.9921875,0.0,3170.019775390625,1.0,278.1499938964844,282.2397155761719,297.1881103515625,301.598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282798767089844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928240,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.319091796875,0.8732483386993408,0.5683757066726685,0.5158218145370483,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.319091796875,0.8626052141189575,0.5487474799156189,0.5236288905143738,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192138671875,0.7657380700111389,0.3783552646636963,0.2690097391605377,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192138671875,0.7626779079437256,0.3737395405769348,0.3598532378673553,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.6359291672706604,0.2129332423210144,0.989672303199768,286.3191223144531,284.95001220703125,303.1951904296875,294.189453125,299.8089294433594,297.2137756347656,284.3184814453125,1.0,0.6442957520484924,0.638338029384613,0.638338029384613,1.0,1.0,-3.1916871070861816,1.382463455200195,1.8092236518859863,0.6617228388786316,1.0,1.0,0.0,242.4734649658203,247.0,68371.9921875,0.0,3170.019775390625,1.0,278.1499938964844,282.2397155761719,297.1881103515625,301.598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282798767089844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928300,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124389648437,0.8710763454437256,0.5667936205863953,0.5144376754760742,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.8617081642150879,0.5495935678482056,0.5244476199150085,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125305175781,0.7644461989402771,0.3781905174255371,0.2689111232757568,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31256103515625,0.7614330053329468,0.373627096414566,0.3597685992717743,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3127746582031,0.6345137357711792,0.2123978585004806,0.987341284751892,286.3125,284.95001220703125,303.20635986328125,294.1854248046875,299.8094177246094,297.210693359375,284.3119506835937,1.0,0.6446639895439148,0.63682621717453,0.63682621717453,1.0,1.0,-3.187982082366944,1.3794763088226318,1.8085057735443115,0.6595568060874939,1.0,1.0,0.0,243.981689453125,247.0,68284.1796875,0.0,3170.243408203125,1.0,278.1499938964844,282.234375,297.18377685546875,301.5884094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280834197998048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928360,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.8690468668937683,0.5652647018432617,0.5131070613861084,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.8609399199485779,0.55048668384552,0.5253176689147949,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.7632887959480286,0.3780788779258728,0.268855482339859,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.760322093963623,0.3735688626766205,0.3597430288791656,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.6332435011863708,0.2119307368993759,0.985353946685791,286.3067932128906,284.95001220703125,303.2174987792969,294.1806945800781,299.8105773925781,297.2082824707031,284.30633544921875,1.0,0.645069420337677,0.6355301141738892,0.6355301141738892,1.0,1.0,-3.1849403381347656,1.376954436302185,1.8079859018325808,0.6577138900756836,1.0,1.0,0.0,245.40890502929688,250.0,68206.140625,0.0,3171.450439453125,1.0,278.1499938964844,282.2296142578125,297.1790466308594,301.578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279274344444276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.129638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928420,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.865258514881134,0.5623343586921692,0.5105734467506409,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.8596322536468506,0.5523722171783447,0.5271681547164917,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.7612254619598389,0.3779738247394562,0.2688401341438293,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.758350670337677,0.3735711872577667,0.3598228693008423,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2976379394531,0.6309976577758789,0.2111573219299316,0.9822000861167908,286.2974548339844,284.95001220703125,303.2396240234375,294.1693115234375,299.81378173828125,297.2050170898437,284.2970886230469,1.0,0.6460081338882446,0.6329379677772522,0.6329379677772522,1.0,1.0,-3.1804018020629883,1.372610330581665,1.8077914714813232,0.654396116733551,1.0,1.0,0.0,248.15562438964844,253.0,68069.625,0.0,3176.596923828125,1.0,278.1499938964844,282.2213439941406,297.1682434082031,301.5585327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277602434158324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928480,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.865258514881134,0.5623343586921692,0.5105734467506409,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.8596322536468506,0.5523722171783447,0.5271681547164917,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.7612254619598389,0.3779738247394562,0.2688401341438293,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.758350670337677,0.3735711872577667,0.3598228693008423,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2976379394531,0.6309976577758789,0.2111573219299316,0.9822000861167908,286.2974548339844,284.95001220703125,303.2396240234375,294.1693115234375,299.81378173828125,297.2050170898437,284.2970886230469,1.0,0.6460081338882446,0.6329379677772522,0.6329379677772522,1.0,1.0,-3.1804018020629883,1.372610330581665,1.8077914714813232,0.654396116733551,1.0,1.0,0.0,248.15562438964844,253.0,68069.625,0.0,3176.596923828125,1.0,278.1499938964844,282.2213439941406,297.1682434082031,301.5585327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277602434158324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928540,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.8616495728492737,0.5595128536224365,0.5081485509872437,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.8584480881690979,0.5543213486671448,0.5290932059288025,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7593181729316711,0.3779588639736175,0.2688983380794525,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7565308809280396,0.3736571371555328,0.3599979877471924,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28961181640625,0.6289519667625427,0.2105104178190231,0.9797045588493348,286.2894592285156,284.95001220703125,303.2615661621094,294.15545654296875,299.81744384765625,297.2029113769531,284.28912353515625,1.0,0.6470860838890076,0.6303458213806152,0.6303458213806152,1.0,1.0,-3.177079916000366,1.3687812089920044,1.8082987070083616,0.6513298153877258,1.0,1.0,0.0,250.8947296142578,256.0,67944.6171875,0.0,3184.304443359375,1.0,278.1499938964844,282.2138366699219,297.155029296875,301.5375061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927757203578949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928600,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.8616495728492737,0.5595128536224365,0.5081485509872437,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.8584480881690979,0.5543213486671448,0.5290932059288025,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7593181729316711,0.3779588639736175,0.2688983380794525,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7565308809280396,0.3736571371555328,0.3599979877471924,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28961181640625,0.6289519667625427,0.2105104178190231,0.9797045588493348,286.2894592285156,284.95001220703125,303.2615661621094,294.15545654296875,299.81744384765625,297.2029113769531,284.28912353515625,1.0,0.6470860838890076,0.6303458213806152,0.6303458213806152,1.0,1.0,-3.177079916000366,1.3687812089920044,1.8082987070083616,0.6513298153877258,1.0,1.0,0.0,250.8947296142578,256.0,67944.6171875,0.0,3184.304443359375,1.0,278.1499938964844,282.2138366699219,297.155029296875,301.5375061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927757203578949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928660,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.8581373691558838,0.5567585229873657,0.5057905912399292,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.857305109500885,0.5562925338745117,0.5310477614402771,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.7574835419654846,0.3779933750629425,0.2689968943595886,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.7547759413719177,0.3737805783748626,0.3602178990840912,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821350097656,0.6270003914833069,0.2099304944276809,0.97756427526474,286.281982421875,284.95001220703125,303.2833251953125,294.139404296875,299.8211975097656,297.20135498046875,284.2816772460937,1.0,0.6482591032981873,0.6276937127113342,0.6276937127113342,1.0,1.0,-3.174403429031372,1.3651493787765503,1.8092540502548216,0.6483197212219238,1.0,1.0,0.0,253.6734313964844,259.0,67822.9765625,0.0,3193.600830078125,1.0,278.1499938964844,282.20654296875,297.1397399902344,301.5147399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278876185417176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.763916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928720,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.8581373691558838,0.5567585229873657,0.5057905912399292,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.857305109500885,0.5562925338745117,0.5310477614402771,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.7574835419654846,0.3779933750629425,0.2689968943595886,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.7547759413719177,0.3737805783748626,0.3602178990840912,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821350097656,0.6270003914833069,0.2099304944276809,0.97756427526474,286.281982421875,284.95001220703125,303.2833251953125,294.139404296875,299.8211975097656,297.20135498046875,284.2816772460937,1.0,0.6482591032981873,0.6276937127113342,0.6276937127113342,1.0,1.0,-3.174403429031372,1.3651493787765503,1.8092540502548216,0.6483197212219238,1.0,1.0,0.0,253.6734313964844,259.0,67822.9765625,0.0,3193.600830078125,1.0,278.1499938964844,282.20654296875,297.1397399902344,301.5147399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278876185417176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.763916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928780,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.8546992540359497,0.5540632605552673,0.5034906268119812,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.8561751842498779,0.5582666993141174,0.5330118536949158,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747497558594,0.755698025226593,0.3780688047409057,0.2691279053688049,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747802734375,0.7530571818351746,0.3739239871501922,0.3604637682437897,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748718261719,0.6251058578491211,0.2093977034091949,0.9756767749786376,286.2747497558594,284.95001220703125,303.3049011230469,294.1213073730469,299.8249206542969,297.2001953125,284.2744445800781,1.0,0.6495119333267212,0.6250416040420532,0.6250416040420532,1.0,1.0,-3.1721832752227783,1.3616759777069092,1.81050717830658,0.6453660130500793,1.0,1.0,0.0,256.5063171386719,262.0,67701.171875,0.0,3204.158447265625,1.0,278.1499938964844,282.1992492675781,297.1220092773437,301.4895935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928093433380127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928840,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.8546992540359497,0.5540632605552673,0.5034906268119812,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.8561751842498779,0.5582666993141174,0.5330118536949158,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747497558594,0.755698025226593,0.3780688047409057,0.2691279053688049,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747802734375,0.7530571818351746,0.3739239871501922,0.3604637682437897,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748718261719,0.6251058578491211,0.2093977034091949,0.9756767749786376,286.2747497558594,284.95001220703125,303.3049011230469,294.1213073730469,299.8249206542969,297.2001953125,284.2744445800781,1.0,0.6495119333267212,0.6250416040420532,0.6250416040420532,1.0,1.0,-3.1721832752227783,1.3616759777069092,1.81050717830658,0.6453660130500793,1.0,1.0,0.0,256.5063171386719,262.0,67701.171875,0.0,3204.158447265625,1.0,278.1499938964844,282.1992492675781,297.1220092773437,301.4895935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928093433380127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928900,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711181640625,0.8530052304267883,0.552731990814209,0.5023564100265503,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711181640625,0.8556132912635803,0.5592511296272278,0.5339928865432739,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711486816406,0.7548210620880127,0.3781180679798126,0.2692022025585174,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27117919921875,0.7522080540657043,0.3739985227584839,0.3605909049510956,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712707519531,0.6241713166236877,0.2091416120529174,0.97478848695755,286.2711486816406,284.95001220703125,303.31561279296875,294.1116027832031,299.8267822265625,297.1996765136719,284.2708435058594,1.0,0.650157630443573,0.6237155795097351,0.6237155795097351,1.0,1.0,-3.171172857284546,1.359966278076172,1.811206579208374,0.6438933610916138,1.0,1.0,0.0,257.93914794921875,262.0,67639.921875,0.0,3209.736083984375,1.0,278.1499938964844,282.1955871582031,297.1125183105469,301.476318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282251000404358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.861572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928960,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675170898437,0.8513280153274536,0.5514119863510132,0.5012328624725342,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675170898437,0.8550527691841125,0.5602318644523621,0.5349713563919067,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675476074219,0.7539548277854919,0.3781754374504089,0.269282579421997,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675476074219,0.751365065574646,0.3740737438201904,0.3607195615768432,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.6232433915138245,0.2088913321495056,0.9739312529563904,286.2675170898437,284.95001220703125,303.3262939453125,294.1014404296875,299.8285827636719,297.1991882324219,284.2672424316406,1.0,0.6508147120475769,0.6223916411399841,0.6223916411399841,1.0,1.0,-3.17021918296814,1.3582717180252075,1.8119473457336424,0.6424225568771362,1.0,1.0,0.0,259.3822937011719,265.0,67578.0234375,0.0,3215.487548828125,1.0,278.1499938964844,282.19189453125,297.1025390625,301.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283682703971864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929020,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602233886719,0.8480240702629089,0.5488013625144958,0.4990135431289673,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602233886719,0.8539378046989441,0.5621818900108337,0.5369194149971008,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.7522556185722351,0.3783135712146759,0.2694602310657501,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.7496979832649231,0.3742243945598602,0.360978901386261,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604064941406,0.6214030385017395,0.2084041833877563,0.9722881317138672,286.26025390625,284.95001220703125,303.3475036621094,294.0800170898437,299.83209228515625,297.1983337402344,284.2599792480469,1.0,0.6521551609039307,0.6197437644004822,0.6197437644004822,1.0,1.0,-3.168442487716675,1.3549044132232666,1.813538074493408,0.6394712924957275,1.0,1.0,0.0,262.29351806640625,253.0,67452.40625,0.0,3227.398681640625,1.0,278.1499938964844,282.18438720703125,297.08135986328125,301.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286862015724182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.093017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929080,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602233886719,0.8480240702629089,0.5488013625144958,0.4990135431289673,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602233886719,0.8539378046989441,0.5621818900108337,0.5369194149971008,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.7522556185722351,0.3783135712146759,0.2694602310657501,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.7496979832649231,0.3742243945598602,0.360978901386261,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604064941406,0.6214030385017395,0.2084041833877563,0.9722881317138672,286.26025390625,284.95001220703125,303.3475036621094,294.0800170898437,299.83209228515625,297.1983337402344,284.2599792480469,1.0,0.6521551609039307,0.6197437644004822,0.6197437644004822,1.0,1.0,-3.168442487716675,1.3549044132232666,1.813538074493408,0.6394712924957275,1.0,1.0,0.0,262.29351806640625,253.0,67452.40625,0.0,3227.398681640625,1.0,278.1499938964844,282.18438720703125,297.08135986328125,301.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286862015724182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.093017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929140,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.8494104146957397,0.5462311506271362,0.4965668618679046,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.857601523399353,0.5641338229179382,0.5385940670967102,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25030517578125,0.7546905875205994,0.3784885704517364,0.2694580256938934,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25030517578125,0.7521069645881653,0.3743892014026642,0.3609751760959625,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.622800350189209,0.2079450935125351,0.969452977180481,286.2502746582031,284.95001220703125,303.3685302734375,294.0572204589844,299.8353881835937,297.1977233886719,284.24981689453125,1.0,0.6491413712501526,0.617095947265625,0.617095947265625,1.0,1.0,-3.1641013622283936,1.3503100872039795,1.8137911558151243,0.6359067559242249,1.0,1.0,0.0,258.21881103515625,241.0,67288.8203125,0.0,3196.013427734375,1.0,278.1499938964844,282.1748046875,297.0588073730469,301.4017944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290230870246888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929200,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.8494104146957397,0.5462311506271362,0.4965668618679046,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.857601523399353,0.5641338229179382,0.5385940670967102,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25030517578125,0.7546905875205994,0.3784885704517364,0.2694580256938934,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25030517578125,0.7521069645881653,0.3743892014026642,0.3609751760959625,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.622800350189209,0.2079450935125351,0.969452977180481,286.2502746582031,284.95001220703125,303.3685302734375,294.0572204589844,299.8353881835937,297.1977233886719,284.24981689453125,1.0,0.6491413712501526,0.617095947265625,0.617095947265625,1.0,1.0,-3.1641013622283936,1.3503100872039795,1.8137911558151243,0.6359067559242249,1.0,1.0,0.0,258.21881103515625,241.0,67288.8203125,0.0,3196.013427734375,1.0,278.1499938964844,282.1748046875,297.0588073730469,301.4017944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290230870246888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929260,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.8535219430923462,0.543738842010498,0.4940496385097503,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.8641005158424377,0.566099226474762,0.5401338934898376,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384948730469,0.7595887184143066,0.3787435889244079,0.269400954246521,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.7569270730018616,0.3745917677879333,0.3608586490154266,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.6260737776756287,0.2075517028570175,0.9662030339241028,286.23846435546875,284.95001220703125,303.38934326171875,294.0332946777344,299.8385925292969,297.1975402832031,284.23797607421875,1.0,0.6442557573318481,0.6144357323646545,0.6144357323646545,1.0,1.0,-3.158809900283813,1.3452273607254028,1.8135826587677,0.6320239901542664,1.0,1.0,0.0,250.4289703369141,229.0,67106.65625,0.0,3142.652099609375,1.0,278.1499938964844,282.1639404296875,297.03448486328125,301.3663024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292563796043396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929320,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.8535219430923462,0.543738842010498,0.4940496385097503,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.8641005158424377,0.566099226474762,0.5401338934898376,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384948730469,0.7595887184143066,0.3787435889244079,0.269400954246521,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.7569270730018616,0.3745917677879333,0.3608586490154266,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.6260737776756287,0.2075517028570175,0.9662030339241028,286.23846435546875,284.95001220703125,303.38934326171875,294.0332946777344,299.8385925292969,297.1975402832031,284.23797607421875,1.0,0.6442557573318481,0.6144357323646545,0.6144357323646545,1.0,1.0,-3.158809900283813,1.3452273607254028,1.8135826587677,0.6320239901542664,1.0,1.0,0.0,250.4289703369141,229.0,67106.65625,0.0,3142.652099609375,1.0,278.1499938964844,282.1639404296875,297.03448486328125,301.3663024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292563796043396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929380,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22613525390625,0.8594961166381836,0.5413249135017395,0.4915293753147125,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22613525390625,0.8725791573524475,0.5680757761001587,0.5416072010993958,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261962890625,0.7662198543548584,0.3790842890739441,0.2693462967872619,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2262268066406,0.7634327411651611,0.3748307824134826,0.3606997430324554,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264099121094,0.6305963397026062,0.2072239816188812,0.9628854393959044,286.2261657714844,284.95001220703125,303.4100036621094,294.0084533691406,299.841796875,297.1977233886719,284.22564697265625,1.0,0.6382830739021301,0.6117754578590393,0.6117754578590393,1.0,1.0,-3.1533069610595703,1.3399995565414429,1.813307404518128,0.628033459186554,1.0,1.0,0.0,240.65415954589844,217.0,66918.46875,0.0,3078.333984375,1.0,278.1499938964844,282.1527099609375,297.0093688964844,301.3291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929421067237854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929440,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22613525390625,0.8594961166381836,0.5413249135017395,0.4915293753147125,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22613525390625,0.8725791573524475,0.5680757761001587,0.5416072010993958,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261962890625,0.7662198543548584,0.3790842890739441,0.2693462967872619,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2262268066406,0.7634327411651611,0.3748307824134826,0.3606997430324554,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264099121094,0.6305963397026062,0.2072239816188812,0.9628854393959044,286.2261657714844,284.95001220703125,303.4100036621094,294.0084533691406,299.841796875,297.1977233886719,284.22564697265625,1.0,0.6382830739021301,0.6117754578590393,0.6117754578590393,1.0,1.0,-3.1533069610595703,1.3399995565414429,1.813307404518128,0.628033459186554,1.0,1.0,0.0,240.65415954589844,217.0,66918.46875,0.0,3078.333984375,1.0,278.1499938964844,282.1527099609375,297.0093688964844,301.3291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929421067237854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929500,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2199401855469,0.8630028963088989,0.5401424169540405,0.490277349948883,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2199401855469,0.877376914024353,0.5690661072731018,0.5423311591148376,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.7700290083885193,0.3792827725410461,0.2693276703357696,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.7671643495559692,0.3749604821205139,0.3606154918670654,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2202453613281,0.633205235004425,0.2070794403553009,0.961245894432068,286.219970703125,284.95001220703125,303.4202575683594,293.99578857421875,299.8433532714844,297.1979064941406,284.219482421875,1.0,0.6350826621055603,0.6104453802108765,0.6104453802108765,1.0,1.0,-3.1505768299102783,1.3373771905899048,1.813199758529663,0.6260223388671875,1.0,1.0,0.0,235.38853454589844,217.0,66823.765625,0.0,3044.269287109375,1.0,278.1499938964844,282.14703369140625,296.9966125488281,301.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294951558113098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929560,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138366699219,0.8668466210365295,0.5389772057533264,0.4890338480472564,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138366699219,0.8825318217277527,0.5700568556785583,0.5430485010147095,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.7741584777832031,0.3795012533664703,0.2693175971508026,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21392822265625,0.7712061405181885,0.3750965893268585,0.3605302572250366,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.6360467076301575,0.2069474160671234,0.9596298933029176,286.2138671875,284.95001220703125,303.4304504394531,293.9829406738281,299.8451232910156,297.1981506347656,284.21337890625,1.0,0.6317771673202515,0.609244704246521,0.609244704246521,1.0,1.0,-3.1478891372680664,1.3348909616470337,1.8129981756210327,0.6241360902786255,1.0,1.0,0.0,229.93878173828125,205.0,66730.1171875,0.0,3009.358154296875,1.0,278.1499938964844,282.1414489746094,296.98370361328125,301.29132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295657873153688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929620,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017517089844,0.8754727840423584,0.5366911888122559,0.4865744113922119,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017517089844,0.8938179612159729,0.5720381736755371,0.5444701910018921,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.7833049893379211,0.3799923062324524,0.2693254351615906,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.7801516652107239,0.3753841519355774,0.3603615760803222,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020568847656,0.6424121260643005,0.2067141532897949,0.9564781188964844,286.2017822265625,284.95001220703125,303.45074462890625,293.9570007324219,299.8486328125,297.1986999511719,284.2012939453125,1.0,0.6249585151672363,0.6068433523178101,0.6068433523178101,1.0,1.0,-3.1426568031311035,1.329973578453064,1.81268322467804,0.620383620262146,1.0,1.0,0.0,218.7074432373047,193.0,66544.140625,0.0,2938.2333984375,1.0,278.1499938964844,282.1303100585937,296.95770263671875,301.2532043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297072291374208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.45751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
