time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929680,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017517089844,0.8754727840423584,0.5366911888122559,0.4865744113922119,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017517089844,0.8938179612159729,0.5720381736755371,0.5444701910018921,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.7833049893379211,0.3799923062324524,0.2693254351615906,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.7801516652107239,0.3753841519355774,0.3603615760803222,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020568847656,0.6424121260643005,0.2067141532897949,0.9564781188964844,286.2017822265625,284.95001220703125,303.45074462890625,293.9570007324219,299.8486328125,297.1986999511719,284.2012939453125,1.0,0.6249585151672363,0.6068433523178101,0.6068433523178101,1.0,1.0,-3.1426568031311035,1.329973578453064,1.81268322467804,0.620383620262146,1.0,1.0,0.0,218.7074432373047,193.0,66544.140625,0.0,2938.2333984375,1.0,278.1499938964844,282.1303100585937,296.95770263671875,301.2532043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297072291374208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.45751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929740,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898803710937,0.885397732257843,0.5344619154930115,0.4841548502445221,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898803710937,0.906485378742218,0.5740157961845398,0.5458772778511047,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1899719238281,0.7936537861824036,0.3805551826953888,0.2693744897842407,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1899719238281,0.7902693152427673,0.3756891191005707,0.3601981997489929,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.6497902870178223,0.20651775598526,0.9534408450126648,286.1899108886719,284.95001220703125,303.4708251953125,293.9308166503906,299.8520202636719,297.1993713378906,284.189453125,1.0,0.617946445941925,0.6044420003890991,0.6044420003890991,1.0,1.0,-3.137652635574341,1.3251253366470337,1.8125272989273071,0.616644561290741,1.0,1.0,0.0,207.1818084716797,181.0,66360.3046875,0.0,2866.226318359375,1.0,278.1499938964844,282.1192932128906,296.9315185546875,301.2149963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298458695411682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.72802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929800,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898803710937,0.885397732257843,0.5344619154930115,0.4841548502445221,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898803710937,0.906485378742218,0.5740157961845398,0.5458772778511047,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1899719238281,0.7936537861824036,0.3805551826953888,0.2693744897842407,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1899719238281,0.7902693152427673,0.3756891191005707,0.3601981997489929,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.6497902870178223,0.20651775598526,0.9534408450126648,286.1899108886719,284.95001220703125,303.4708251953125,293.9308166503906,299.8520202636719,297.1993713378906,284.189453125,1.0,0.617946445941925,0.6044420003890991,0.6044420003890991,1.0,1.0,-3.137652635574341,1.3251253366470337,1.8125272989273071,0.616644561290741,1.0,1.0,0.0,207.1818084716797,181.0,66360.3046875,0.0,2866.226318359375,1.0,278.1499938964844,282.1192932128906,296.9315185546875,301.2149963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298458695411682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.72802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929860,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17828369140625,0.8967116475105286,0.5322893857955933,0.4817795157432556,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17828369140625,0.9218097925186156,0.5759860873222351,0.5472708344459534,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8052447438240051,0.3811927437782287,0.2694703042507171,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8016045093536377,0.3760095834732055,0.3600428104400635,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1785583496094,0.658340573310852,0.2063552737236023,0.9505264163017272,286.1783142089844,284.95001220703125,303.4907531738281,293.9046325683594,299.85528564453125,297.2001037597656,284.1778259277344,1.0,0.6108043193817139,0.6020477414131165,0.6020477414131165,1.0,1.0,-3.13289737701416,1.320361852645874,1.812535524368286,0.612930953502655,1.0,1.0,0.0,195.486572265625,169.0,66179.625,0.0,2794.040771484375,1.0,278.1499938964844,282.1084899902344,296.90533447265625,301.17694091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299796223640442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929920,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17828369140625,0.8967116475105286,0.5322893857955933,0.4817795157432556,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17828369140625,0.9218097925186156,0.5759860873222351,0.5472708344459534,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8052447438240051,0.3811927437782287,0.2694703042507171,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8016045093536377,0.3760095834732055,0.3600428104400635,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1785583496094,0.658340573310852,0.2063552737236023,0.9505264163017272,286.1783142089844,284.95001220703125,303.4907531738281,293.9046325683594,299.85528564453125,297.2001037597656,284.1778259277344,1.0,0.6108043193817139,0.6020477414131165,0.6020477414131165,1.0,1.0,-3.13289737701416,1.320361852645874,1.812535524368286,0.612930953502655,1.0,1.0,0.0,195.486572265625,169.0,66179.625,0.0,2794.040771484375,1.0,278.1499938964844,282.1084899902344,296.90533447265625,301.17694091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299796223640442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929980,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.9098116755485536,0.530168890953064,0.4794469475746155,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.939399778842926,0.5779473185539246,0.5486524701118469,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670227050781,0.8176354169845581,0.381900280714035,0.2696118354797363,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670227050781,0.8139563202857971,0.376343697309494,0.3598966002464294,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.6682478785514832,0.2062216401100158,0.9477259516716005,286.1669921875,284.95001220703125,303.5104675292969,293.8786926269531,299.8583679199219,297.20086669921875,284.16650390625,1.0,0.6035735011100769,0.5996535420417786,0.5996535420417786,1.0,1.0,-3.128381729125977,1.3156710863113403,1.812710642814636,0.6092327833175659,1.0,1.0,0.0,183.7030029296875,157.0,66002.5859375,0.0,2722.076171875,1.0,278.1499938964844,282.0978698730469,296.8793640136719,301.1393127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301036596298218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930040,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.9098116755485536,0.530168890953064,0.4794469475746155,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.939399778842926,0.5779473185539246,0.5486524701118469,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670227050781,0.8176354169845581,0.381900280714035,0.2696118354797363,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670227050781,0.8139563202857971,0.376343697309494,0.3598966002464294,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.6682478785514832,0.2062216401100158,0.9477259516716005,286.1669921875,284.95001220703125,303.5104675292969,293.8786926269531,299.8583679199219,297.20086669921875,284.16650390625,1.0,0.6035735011100769,0.5996535420417786,0.5996535420417786,1.0,1.0,-3.128381729125977,1.3156710863113403,1.812710642814636,0.6092327833175659,1.0,1.0,0.0,183.7030029296875,157.0,66002.5859375,0.0,2722.076171875,1.0,278.1499938964844,282.0978698730469,296.8793640136719,301.1393127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301036596298218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930100,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9175786972045898,0.5291286706924438,0.478297472000122,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9487230181694032,0.5789239406585693,0.5493385791778564,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614685058594,0.8241242170333862,0.3822811245918274,0.2697006165981293,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614685058594,0.8203544020652771,0.3765160143375397,0.3598273694515228,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.6737827062606812,0.2061652988195419,0.946368396282196,286.16143798828125,284.95001220703125,303.520263671875,293.86590576171875,299.85986328125,297.2012634277344,284.1609802246094,1.0,0.5999309420585632,0.5984564423561096,0.5984564423561096,1.0,1.0,-3.1262168884277344,1.3133540153503418,1.812862753868103,0.6073898673057556,1.0,1.0,0.0,177.78797912597656,157.0,65915.7265625,0.0,2686.229736328125,1.0,278.1499938964844,282.0926818847656,296.8665771484375,301.1207275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301612973213196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.619384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930160,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9261082410812378,0.5280992388725281,0.4771572947502136,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.9582185745239258,0.5798982977867126,0.5500223636627197,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.830969512462616,0.3826760649681091,0.2697990238666534,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.8270441293716431,0.3766912519931793,0.359760582447052,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.6797359585762024,0.2061144113540649,0.9450343251228333,286.1559753417969,284.95001220703125,303.5299987792969,293.8532409667969,299.86138916015625,297.20166015625,284.1555480957031,1.0,0.5962737798690796,0.5973062515258789,0.5973062515258789,1.0,1.0,-3.124100923538208,1.311099886894226,1.813001036643982,0.6055982112884521,1.0,1.0,0.0,171.86875915527344,145.0,65830.21875,0.0,2650.508056640625,1.0,278.1499938964844,282.0875549316406,296.8538818359375,301.10235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302127957344056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930220,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1453552246094,0.9450406432151794,0.5260797739028931,0.4749106168746948,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1453552246094,0.977275013923645,0.5818387866020203,0.5513808131217957,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.8462895154953003,0.3835184276103973,0.2700312733650207,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454467773437,0.8418775200843811,0.3770526647567749,0.3596358597278595,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1456298828125,0.6930540800094604,0.2060320377349853,0.9424477815628052,286.1453857421875,284.95001220703125,303.5493469238281,293.8285217285156,299.8643798828125,297.20245361328125,284.1449584960937,1.0,0.5889164805412292,0.5950058102607727,0.5950058102607727,1.0,1.0,-3.1200523376464844,1.306654691696167,1.8133976459503167,0.6020344495773315,1.0,1.0,0.0,160.00277709960938,133.0,65663.328125,0.0,2579.41455078125,1.0,278.1499938964844,282.0775451660156,296.8290710449219,301.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303004145622252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930280,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1453552246094,0.9450406432151794,0.5260797739028931,0.4749106168746948,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1453552246094,0.977275013923645,0.5818387866020203,0.5513808131217957,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.8462895154953003,0.3835184276103973,0.2700312733650207,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454467773437,0.8418775200843811,0.3770526647567749,0.3596358597278595,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1456298828125,0.6930540800094604,0.2060320377349853,0.9424477815628052,286.1453857421875,284.95001220703125,303.5493469238281,293.8285217285156,299.8643798828125,297.20245361328125,284.1449584960937,1.0,0.5889164805412292,0.5950058102607727,0.5950058102607727,1.0,1.0,-3.1200523376464844,1.306654691696167,1.8133976459503167,0.6020344495773315,1.0,1.0,0.0,160.00277709960938,133.0,65663.328125,0.0,2579.41455078125,1.0,278.1499938964844,282.0775451660156,296.8290710449219,301.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303004145622252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930340,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13507080078125,0.9655707478523254,0.5241074562072754,0.4727053344249725,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13507080078125,0.995608389377594,0.5837755799293518,0.5527337193489075,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.8646277785301208,0.3844218850135803,0.2703058421611786,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.8595565557479858,0.3774273693561554,0.3595228791236877,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13531494140625,0.7084487676620483,0.2059721052646637,0.93996000289917,286.1351013183594,284.95001220703125,303.5685119628906,293.8047180175781,299.8671875,297.20330810546875,284.1346740722656,1.0,0.5815051198005676,0.5927054286003113,0.5927054286003113,1.0,1.0,-3.1161599159240723,1.3022453784942627,1.81391441822052,0.5984694957733154,1.0,1.0,0.0,148.1270751953125,136.0,65501.0390625,0.0,2508.80810546875,1.0,278.1499938964844,282.0678405761719,296.8051452636719,301.0315246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303562045097352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930400,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13507080078125,0.9655707478523254,0.5241074562072754,0.4727053344249725,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13507080078125,0.995608389377594,0.5837755799293518,0.5527337193489075,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.8646277785301208,0.3844218850135803,0.2703058421611786,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.8595565557479858,0.3774273693561554,0.3595228791236877,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13531494140625,0.7084487676620483,0.2059721052646637,0.93996000289917,286.1351013183594,284.95001220703125,303.5685119628906,293.8047180175781,299.8671875,297.20330810546875,284.1346740722656,1.0,0.5815051198005676,0.5927054286003113,0.5927054286003113,1.0,1.0,-3.1161599159240723,1.3022453784942627,1.81391441822052,0.5984694957733154,1.0,1.0,0.0,148.1270751953125,136.0,65501.0390625,0.0,2508.80810546875,1.0,278.1499938964844,282.0678405761719,296.8051452636719,301.0315246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303562045097352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930460,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219787597656,0.9721076488494872,0.5221012830734253,0.4707784950733185,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.9990000128746032,0.5861543416976929,0.5492444038391113,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220703125,0.8723357915878296,0.385312020778656,0.2708083689212799,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220703125,0.8667452335357666,0.3777623474597931,0.3596915602684021,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1223449707031,0.7141011953353882,0.2058811336755752,0.9388408064842224,286.1220092773437,284.95001220703125,303.5874938964844,293.7821350097656,299.8704833984375,297.2059326171875,284.121337890625,1.0,0.5783087611198425,0.5903438925743103,0.5903438925743103,1.0,1.0,-3.1089253425598145,1.2962212562561035,1.8127042055130005,0.5941110253334045,1.0,1.0,0.0,143.7567596435547,139.0,65298.15625,0.0,2471.963623046875,1.0,278.1499938964844,282.05596923828125,296.7819519042969,300.9960327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303125143051147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.00537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930520,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219787597656,0.9721076488494872,0.5221012830734253,0.4707784950733185,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.9990000128746032,0.5861543416976929,0.5492444038391113,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220703125,0.8723357915878296,0.385312020778656,0.2708083689212799,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220703125,0.8667452335357666,0.3777623474597931,0.3596915602684021,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1223449707031,0.7141011953353882,0.2058811336755752,0.9388408064842224,286.1220092773437,284.95001220703125,303.5874938964844,293.7821350097656,299.8704833984375,297.2059326171875,284.121337890625,1.0,0.5783087611198425,0.5903438925743103,0.5903438925743103,1.0,1.0,-3.1089253425598145,1.2962212562561035,1.8127042055130005,0.5941110253334045,1.0,1.0,0.0,143.7567596435547,139.0,65298.15625,0.0,2471.963623046875,1.0,278.1499938964844,282.05596923828125,296.7819519042969,300.9960327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303125143051147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.00537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930580,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.9727292060852052,0.5200600028038025,0.4689294397830963,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.9990000128746032,0.5892230272293091,0.5459915399551392,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.8747203946113586,0.3861912488937378,0.2713907659053802,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.8686591982841492,0.3780431449413299,0.359927773475647,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.109619140625,0.715309739112854,0.2057519704103469,0.9381146430969238,286.1094055175781,284.95001220703125,303.6062927246094,293.760986328125,299.87548828125,297.2116394042969,284.10894775390625,1.0,0.5769528150558472,0.5879823565483093,0.5879823565483093,1.0,1.0,-3.1031606197357178,1.2908408641815186,1.8123196363449097,0.5899139642715454,1.0,1.0,0.0,142.56309509277344,142.0,65115.8515625,0.0,2454.52197265625,1.0,278.1499938964844,282.0447998046875,296.7601928710937,300.9611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930121898651123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930640,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.9727292060852052,0.5200600028038025,0.4689294397830963,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.9990000128746032,0.5892230272293091,0.5459915399551392,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.8747203946113586,0.3861912488937378,0.2713907659053802,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.8686591982841492,0.3780431449413299,0.359927773475647,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.109619140625,0.715309739112854,0.2057519704103469,0.9381146430969238,286.1094055175781,284.95001220703125,303.6062927246094,293.760986328125,299.87548828125,297.2116394042969,284.10894775390625,1.0,0.5769528150558472,0.5879823565483093,0.5879823565483093,1.0,1.0,-3.1031606197357178,1.2908408641815186,1.8123196363449097,0.5899139642715454,1.0,1.0,0.0,142.56309509277344,142.0,65115.8515625,0.0,2454.52197265625,1.0,278.1499938964844,282.0447998046875,296.7601928710937,300.9611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930121898651123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930700,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053466796875,0.97219580411911,0.5190550684928894,0.4680289626121521,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053466796875,0.9990000128746032,0.5907121300697327,0.5458816885948181,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053771972656,0.8751193284988403,0.3866465091705322,0.271702229976654,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053771972656,0.8688221573829651,0.3781811594963074,0.3600569069385528,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.7152814865112305,0.2056849598884582,0.9378122687339784,286.1053466796875,284.95001220703125,303.6156311035156,293.7510070800781,299.8778076171875,297.214111328125,284.10504150390625,1.0,0.5768091082572937,0.5868015885353088,0.5868015885353088,1.0,1.0,-3.102102041244507,1.2889533042907717,1.813148736953736,0.5882184505462646,1.0,1.0,0.0,142.48526000976562,142.0,65052.015625,0.0,2452.12451171875,1.0,278.1499938964844,282.0408630371094,296.7502136230469,300.9460144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93003910779953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930760,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026611328125,0.9712366461753844,0.5180670619010925,0.4671498835086822,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026611328125,0.9990000128746032,0.5920864343643188,0.5465359091758728,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026916503906,0.8751212954521179,0.3871170878410339,0.2720296680927276,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026916503906,0.868586003780365,0.3783220648765564,0.3601959943771362,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1028137207031,0.7149365544319153,0.2056179344654083,0.937548816204071,286.1026916503906,284.95001220703125,303.6249084472656,293.74151611328125,299.8799743652344,297.2159423828125,284.1024780273437,1.0,0.5769506096839905,0.5857114195823669,0.5857114195823669,1.0,1.0,-3.1020736694335938,1.2876192331314087,1.8144543170928955,0.5868496298789978,1.0,1.0,0.0,142.67271423339844,145.0,65004.546875,0.0,2453.072265625,1.0,278.1499938964844,282.03790283203125,296.74090576171875,300.9325866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299941658973694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930820,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.9683790802955629,0.5161369442939758,0.4654498696327209,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.9990000128746032,0.594456672668457,0.5494961142539978,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.8742839694023132,0.3881057202816009,0.2727297246456146,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.8672638535499573,0.3786139488220215,0.3605015277862549,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002502441406,0.7135593891143799,0.205484464764595,0.9371126294136048,286.1002197265625,284.95001220703125,303.6433410644531,293.7239685058594,299.8831481933594,297.217529296875,284.10015869140625,1.0,0.5778548717498779,0.5835310220718384,0.5835310220718384,1.0,1.0,-3.1042702198028564,1.2859419584274292,1.8183281421661377,0.5846090316772461,1.0,1.0,0.0,143.6251678466797,148.0,64944.48828125,0.0,2462.289306640625,1.0,278.1499938964844,282.0341186523437,296.7239685058594,300.90997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300062656402588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930880,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.9683790802955629,0.5161369442939758,0.4654498696327209,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.9990000128746032,0.594456672668457,0.5494961142539978,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.8742839694023132,0.3881057202816009,0.2727297246456146,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.8672638535499573,0.3786139488220215,0.3605015277862549,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002502441406,0.7135593891143799,0.205484464764595,0.9371126294136048,286.1002197265625,284.95001220703125,303.6433410644531,293.7239685058594,299.8831481933594,297.217529296875,284.10015869140625,1.0,0.5778548717498779,0.5835310220718384,0.5835310220718384,1.0,1.0,-3.1042702198028564,1.2859419584274292,1.8183281421661377,0.5846090316772461,1.0,1.0,0.0,143.6251678466797,148.0,64944.48828125,0.0,2462.289306640625,1.0,278.1499938964844,282.0341186523437,296.7239685058594,300.90997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300062656402588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930940,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.9645071625709534,0.5142566561698914,0.4638157188892364,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.9990000128746032,0.5963010787963867,0.5541720390319824,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.8726118206977844,0.38916876912117,0.2734946608543396,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.8650811910629272,0.3789096176624298,0.3608323633670807,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007385253906,0.7114556431770325,0.2053512185811996,0.936772882938385,286.10076904296875,284.95001220703125,303.6615600585937,293.7085876464844,299.884765625,297.21649169921875,284.100830078125,1.0,0.5794112682342529,0.5813506841659546,0.5813506841659546,1.0,1.0,-3.108833312988281,1.2852784395217896,1.823554873466492,0.5828631520271301,1.0,1.0,0.0,145.18699645996094,151.0,64922.0234375,0.0,2479.246826171875,1.0,278.1499938964844,282.0326538085937,296.7091979980469,300.89227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930147647857666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.494384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931000,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.9645071625709534,0.5142566561698914,0.4638157188892364,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.9990000128746032,0.5963010787963867,0.5541720390319824,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.8726118206977844,0.38916876912117,0.2734946608543396,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.8650811910629272,0.3789096176624298,0.3608323633670807,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007385253906,0.7114556431770325,0.2053512185811996,0.936772882938385,286.10076904296875,284.95001220703125,303.6615600585937,293.7085876464844,299.884765625,297.21649169921875,284.100830078125,1.0,0.5794112682342529,0.5813506841659546,0.5813506841659546,1.0,1.0,-3.108833312988281,1.2852784395217896,1.823554873466492,0.5828631520271301,1.0,1.0,0.0,145.18699645996094,151.0,64922.0234375,0.0,2479.246826171875,1.0,278.1499938964844,282.0326538085937,296.7091979980469,300.89227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930147647857666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.494384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931060,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.9599026441574096,0.5124316215515137,0.4622431397438049,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.9990000128746032,0.597632646560669,0.5600265860557556,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8704130053520203,0.3903016448020935,0.2743194997310638,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8623493909835815,0.379216730594635,0.3611863553524017,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033020019531,0.7088256478309631,0.2052177041769027,0.9365000128746032,286.1033630371094,284.95001220703125,303.6796264648437,293.6956481933594,299.8846130371094,297.2132263183594,284.103515625,1.0,0.5814249515533447,0.5789995193481445,0.5789995193481445,1.0,1.0,-3.115055561065674,1.28509783744812,1.829957842826844,0.5812354683876038,1.0,1.0,0.0,147.18142700195312,154.0,64926.18359375,0.0,2501.731689453125,1.0,278.1499938964844,282.0328063964844,296.6966857910156,300.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303696751594543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931120,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.9599026441574096,0.5124316215515137,0.4622431397438049,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.9990000128746032,0.597632646560669,0.5600265860557556,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8704130053520203,0.3903016448020935,0.2743194997310638,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8623493909835815,0.379216730594635,0.3611863553524017,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033020019531,0.7088256478309631,0.2052177041769027,0.9365000128746032,286.1033630371094,284.95001220703125,303.6796264648437,293.6956481933594,299.8846130371094,297.2132263183594,284.103515625,1.0,0.5814249515533447,0.5789995193481445,0.5789995193481445,1.0,1.0,-3.115055561065674,1.28509783744812,1.829957842826844,0.5812354683876038,1.0,1.0,0.0,147.18142700195312,154.0,64926.18359375,0.0,2501.731689453125,1.0,278.1499938964844,282.0328063964844,296.6966857910156,300.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303696751594543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931180,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.9545178413391112,0.5106542706489563,0.4607293903827667,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.9990000128746032,0.5985865592956543,0.5659399628639221,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067199707031,0.8676838874816895,0.391493409872055,0.2751984596252441,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067199707031,0.8590785264968872,0.3795340657234192,0.3615658581256866,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7056498527526855,0.2050808072090149,0.936288833618164,286.10675048828125,284.95001220703125,303.697509765625,293.68536376953125,299.88348388671875,297.2087097167969,284.1069030761719,1.0,0.583691418170929,0.5766483545303345,0.5766483545303345,1.0,1.0,-3.1215453147888184,1.2849723100662231,1.8365730047225952,0.5796206593513489,1.0,1.0,0.0,149.57876586914062,157.0,64941.0546875,0.0,2526.996826171875,1.0,278.1499938964844,282.0336608886719,296.68658447265625,300.86865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306032061576844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931240,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.9545178413391112,0.5106542706489563,0.4607293903827667,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.9990000128746032,0.5985865592956543,0.5659399628639221,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067199707031,0.8676838874816895,0.391493409872055,0.2751984596252441,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067199707031,0.8590785264968872,0.3795340657234192,0.3615658581256866,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7056498527526855,0.2050808072090149,0.936288833618164,286.10675048828125,284.95001220703125,303.697509765625,293.68536376953125,299.88348388671875,297.2087097167969,284.1069030761719,1.0,0.583691418170929,0.5766483545303345,0.5766483545303345,1.0,1.0,-3.1215453147888184,1.2849723100662231,1.8365730047225952,0.5796206593513489,1.0,1.0,0.0,149.57876586914062,157.0,64941.0546875,0.0,2526.996826171875,1.0,278.1499938964844,282.0336608886719,296.68658447265625,300.86865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306032061576844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931300,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.9511239528656006,0.5097669959068298,0.4599913954734802,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.998189091682434,0.5991063714027405,0.5673980712890625,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.8657940030097961,0.3920970857143402,0.2756563723087311,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.8569287061691284,0.3796866238117218,0.3617669939994812,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.7035980224609375,0.2050045877695083,0.9362255334854126,286.1071472167969,284.95001220703125,303.70635986328125,293.6813049316406,299.8829345703125,297.206787109375,284.1072082519531,1.0,0.5847713351249695,0.5754727721214294,0.5754727721214294,1.0,1.0,-3.1232211589813232,1.284187912940979,1.839033126831055,0.5784779191017151,1.0,1.0,0.0,151.06890869140625,157.0,64930.95703125,0.0,2538.094970703125,1.0,278.1499938964844,282.033203125,296.68231201171875,300.8638000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306687712669371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.26953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931360,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063537597656,0.9473616480827332,0.508875846862793,0.4592593312263489,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063537597656,0.9962471127510072,0.5997315645217896,0.5680168271064758,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063842773437,0.8636554479598999,0.3927023410797119,0.2761222720146179,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063842773437,0.8545371294021606,0.3798321187496185,0.361970454454422,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.7013185024261475,0.2049220204353332,0.9361720085144044,286.1063537597656,284.95001220703125,303.7151794433594,293.6780090332031,299.8825988769531,297.2054748535156,284.1062927246094,1.0,0.5857887268066406,0.574287474155426,0.574287474155426,1.0,1.0,-3.1237943172454834,1.2828915119171145,1.8409028053283687,0.5770589709281921,1.0,1.0,0.0,152.70240783691406,160.0,64907.6640625,0.0,2547.940185546875,1.0,278.1499938964844,282.03192138671875,296.6785583496094,300.8587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306791424751282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.36474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931420,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.9401475191116332,0.5071108937263489,0.4577999711036682,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.9926031231880188,0.6011804938316345,0.5694373846054077,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.8597745895385742,0.3939452469348907,0.2770692408084869,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.8501311540603638,0.380118191242218,0.3623631298542022,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048278808594,0.6970479488372803,0.2047539949417114,0.9360051155090332,286.10479736328125,284.95001220703125,303.7326965332031,293.673828125,299.88262939453125,297.2042541503906,284.1047668457031,1.0,0.5877893567085266,0.5719168186187744,0.5719168186187744,1.0,1.0,-3.1251723766326904,1.2803722620010376,1.8448002338409424,0.5741769075393677,1.0,1.0,0.0,155.84288024902344,163.0,64869.58984375,0.0,2567.35400390625,1.0,278.1499938964844,282.02960205078125,296.6736145019531,300.8507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305638670921326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.308349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931480,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.9401475191116332,0.5071108937263489,0.4577999711036682,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.9926031231880188,0.6011804938316345,0.5694373846054077,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.8597745895385742,0.3939452469348907,0.2770692408084869,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.8501311540603638,0.380118191242218,0.3623631298542022,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048278808594,0.6970479488372803,0.2047539949417114,0.9360051155090332,286.10479736328125,284.95001220703125,303.7326965332031,293.673828125,299.88262939453125,297.2042541503906,284.1047668457031,1.0,0.5877893567085266,0.5719168186187744,0.5719168186187744,1.0,1.0,-3.1251723766326904,1.2803722620010376,1.8448002338409424,0.5741769075393677,1.0,1.0,0.0,155.84288024902344,163.0,64869.58984375,0.0,2567.35400390625,1.0,278.1499938964844,282.02960205078125,296.6736145019531,300.8507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305638670921326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.308349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
