time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931540,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039733886719,0.9332076907157898,0.5053802132606506,0.4563644826412201,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039733886719,0.9891047477722168,0.6027171015739441,0.5709713101387024,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.8562391996383667,0.3952354788780212,0.2780446708202362,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.8460517525672913,0.3804074823856354,0.3627531826496124,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.6930262446403503,0.2045886069536209,0.9358258843421936,286.1039733886719,284.95001220703125,303.75,293.67303466796875,299.8829345703125,297.2038269042969,284.1039733886719,1.0,0.589767336845398,0.5695461630821228,0.5695461630821228,1.0,1.0,-3.126717090606689,1.277878999710083,1.8488380908966064,0.5712771415710449,1.0,1.0,0.0,158.912109375,166.0,64844.05078125,0.0,2586.74072265625,1.0,278.1499938964844,282.0280456542969,296.6722717285156,300.8466491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303088784217834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931600,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039733886719,0.9332076907157898,0.5053802132606506,0.4563644826412201,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039733886719,0.9891047477722168,0.6027171015739441,0.5709713101387024,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.8562391996383667,0.3952354788780212,0.2780446708202362,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.8460517525672913,0.3804074823856354,0.3627531826496124,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.6930262446403503,0.2045886069536209,0.9358258843421936,286.1039733886719,284.95001220703125,303.75,293.67303466796875,299.8829345703125,297.2038269042969,284.1039733886719,1.0,0.589767336845398,0.5695461630821228,0.5695461630821228,1.0,1.0,-3.126717090606689,1.277878999710083,1.8488380908966064,0.5712771415710449,1.0,1.0,0.0,158.912109375,166.0,64844.05078125,0.0,2586.74072265625,1.0,278.1499938964844,282.0280456542969,296.6722717285156,300.8466491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303088784217834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931660,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.9382147192955016,0.5076768398284912,0.4575128555297851,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.9940217137336732,0.6084758043289185,0.575347900390625,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13916015625,0.8625800013542175,0.4007900953292846,0.2811453938484192,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391296386719,0.851618766784668,0.3850410580635071,0.3660624027252197,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1381225585937,0.6996549963951111,0.2090546786785125,0.9503982067108154,286.13934326171875,284.95001220703125,303.7671813964844,293.6742248535156,299.90966796875,297.2441711425781,284.1416320800781,1.0,0.5936008095741272,0.5672667622566223,0.5672667622566223,1.0,1.0,-3.158543348312378,1.2888659238815308,1.8696774244308472,0.5745598673820496,1.0,1.0,0.0,158.05824279785156,169.0,65310.20703125,0.0,2644.63916015625,1.0,278.1499938964844,282.0534362792969,296.6757202148437,300.8652648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304810166358948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.54931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931720,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.9382147192955016,0.5076768398284912,0.4575128555297851,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.9940217137336732,0.6084758043289185,0.575347900390625,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13916015625,0.8625800013542175,0.4007900953292846,0.2811453938484192,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391296386719,0.851618766784668,0.3850410580635071,0.3660624027252197,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1381225585937,0.6996549963951111,0.2090546786785125,0.9503982067108154,286.13934326171875,284.95001220703125,303.7671813964844,293.6742248535156,299.90966796875,297.2441711425781,284.1416320800781,1.0,0.5936008095741272,0.5672667622566223,0.5672667622566223,1.0,1.0,-3.158543348312378,1.2888659238815308,1.8696774244308472,0.5745598673820496,1.0,1.0,0.0,158.05824279785156,169.0,65310.20703125,0.0,2644.63916015625,1.0,278.1499938964844,282.0534362792969,296.6757202148437,300.8652648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304810166358948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.54931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931780,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1818542480469,0.9387022256851196,0.5081825852394104,0.4583204090595245,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18194580078125,0.9957186579704284,0.6125285029411316,0.5795183181762695,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817321777344,0.8654459714889526,0.4046102166175842,0.2840840816497803,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18170166015625,0.8538535833358765,0.3879354298114776,0.3691856563091278,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810913085937,0.7033429145812988,0.2118889242410659,0.9650225043296814,286.18182373046875,284.95001220703125,303.78424072265625,293.6757202148437,299.923583984375,297.2637023925781,284.1831970214844,1.0,0.5984132289886475,0.5649873614311218,0.5649873614311218,1.0,1.0,-3.189416646957397,1.299239993095398,1.8901766538619995,0.5781500935554504,1.0,1.0,0.0,159.4243927001953,172.0,65772.0625,0.0,2713.66650390625,1.0,278.1499938964844,282.0820007324219,296.6831359863281,300.9047241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320747256278992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931840,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1818542480469,0.9387022256851196,0.5081825852394104,0.4583204090595245,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18194580078125,0.9957186579704284,0.6125285029411316,0.5795183181762695,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817321777344,0.8654459714889526,0.4046102166175842,0.2840840816497803,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18170166015625,0.8538535833358765,0.3879354298114776,0.3691856563091278,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810913085937,0.7033429145812988,0.2118889242410659,0.9650225043296814,286.18182373046875,284.95001220703125,303.78424072265625,293.6757202148437,299.923583984375,297.2637023925781,284.1831970214844,1.0,0.5984132289886475,0.5649873614311218,0.5649873614311218,1.0,1.0,-3.189416646957397,1.299239993095398,1.8901766538619995,0.5781500935554504,1.0,1.0,0.0,159.4243927001953,172.0,65772.0625,0.0,2713.66650390625,1.0,278.1499938964844,282.0820007324219,296.6831359863281,300.9047241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320747256278992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931900,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963195800781,0.9366472959518432,0.5081318616867065,0.4583765268325805,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963806152344,0.9949983954429626,0.6142037510871887,0.5812061429023743,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.8649604320526123,0.4061801731586456,0.2852601110935211,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.8530896306037903,0.3890025913715362,0.3703172206878662,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956787109375,0.7032132744789124,0.2128813564777374,0.9701456427574158,286.1962890625,284.95001220703125,303.7927551269531,293.6766052246094,299.9275207519531,297.2688903808594,284.19744873046875,1.0,0.6007267236709595,0.5638476610183716,0.5638476610183716,1.0,1.0,-3.200453281402588,1.302465558052063,1.897987723350525,0.5788937211036682,1.0,1.0,0.0,160.9745330810547,172.0,65931.6171875,0.0,2744.433349609375,1.0,278.1499938964844,282.0917663574219,296.684814453125,300.918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329667091369628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931960,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2083740234375,0.9341131448745728,0.507995069026947,0.458346277475357,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084655761719,0.9939363598823548,0.6157655715942383,0.5827767848968506,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.864069402217865,0.4076509475708008,0.2863575220108032,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.8519217371940613,0.3899513781070709,0.371322751045227,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2078552246094,0.7026111483573914,0.2137253284454345,0.9745357632637024,286.2083740234375,284.95001220703125,303.8012084960937,293.67755126953125,299.92938232421875,297.27264404296875,284.2093200683594,1.0,0.6029512882232666,0.5622960329055786,0.5622960329055786,1.0,1.0,-3.210116386413574,1.3045132160186768,1.905603051185608,0.5787462592124939,1.0,1.0,0.0,162.69419860839844,175.0,66064.3671875,0.0,2773.52099609375,1.0,278.1499938964844,282.09991455078125,296.6856689453125,300.9297180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337730407714844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.676025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932020,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.9283804297447203,0.5075458288192749,0.4581048488616943,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.991277039051056,0.6186351180076599,0.5856500864028931,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274475097656,0.8617159128189087,0.4103937745094299,0.2883898913860321,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.849006175994873,0.3915991485118866,0.3730611503124237,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.7006051540374756,0.2150732725858688,0.981597363948822,286.2275085449219,284.95001220703125,303.818115234375,293.6797180175781,299.9306335449219,297.2769470214844,284.2282409667969,1.0,0.6070934534072876,0.5591927170753479,0.5591927170753479,1.0,1.0,-3.2263107299804688,1.307073950767517,1.919236779212952,0.5775604248046875,1.0,1.0,0.0,166.33676147460938,178.0,66276.3203125,0.0,2826.822998046875,1.0,278.1499938964844,282.1128234863281,296.6864624023437,300.94580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935058057308197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932080,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.9283804297447203,0.5075458288192749,0.4581048488616943,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.991277039051056,0.6186351180076599,0.5856500864028931,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274475097656,0.8617159128189087,0.4103937745094299,0.2883898913860321,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.849006175994873,0.3915991485118866,0.3730611503124237,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.7006051540374756,0.2150732725858688,0.981597363948822,286.2275085449219,284.95001220703125,303.818115234375,293.6797180175781,299.9306335449219,297.2769470214844,284.2282409667969,1.0,0.6070934534072876,0.5591927170753479,0.5591927170753479,1.0,1.0,-3.2263107299804688,1.307073950767517,1.919236779212952,0.5775604248046875,1.0,1.0,0.0,166.33676147460938,178.0,66276.3203125,0.0,2826.822998046875,1.0,278.1499938964844,282.1128234863281,296.6864624023437,300.94580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935058057308197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932140,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430725097656,0.922580063343048,0.5069843530654907,0.4577420055866241,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2431030273437,0.9884326457977296,0.6213114261627197,0.5883161425590515,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.8592631816864014,0.4130139350891113,0.2903167605400085,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.8459756970405579,0.3930754661560058,0.3746074140071869,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24273681640625,0.6982545256614685,0.2161637842655182,0.9873303174972534,286.2430725097656,284.95001220703125,303.8349304199219,293.68218994140625,299.93023681640625,297.2790832519531,284.2436828613281,1.0,0.6109114289283752,0.556089460849762,0.556089460849762,1.0,1.0,-3.24014949798584,1.3084903955459597,1.9316591024398804,0.5756974816322327,1.0,1.0,0.0,169.9717254638672,181.0,66449.4609375,0.0,2875.66064453125,1.0,278.1499938964844,282.123291015625,296.6874694824219,300.9585876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360209107398988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932200,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430725097656,0.922580063343048,0.5069843530654907,0.4577420055866241,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2431030273437,0.9884326457977296,0.6213114261627197,0.5883161425590515,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.8592631816864014,0.4130139350891113,0.2903167605400085,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.8459756970405579,0.3930754661560058,0.3746074140071869,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24273681640625,0.6982545256614685,0.2161637842655182,0.9873303174972534,286.2430725097656,284.95001220703125,303.8349304199219,293.68218994140625,299.93023681640625,297.2790832519531,284.2436828613281,1.0,0.6109114289283752,0.556089460849762,0.556089460849762,1.0,1.0,-3.24014949798584,1.3084903955459597,1.9316591024398804,0.5756974816322327,1.0,1.0,0.0,169.9717254638672,181.0,66449.4609375,0.0,2875.66064453125,1.0,278.1499938964844,282.123291015625,296.6874694824219,300.9585876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360209107398988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932260,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568359375,0.9170622229576112,0.5063728094100952,0.4573193788528442,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25689697265625,0.9856234788894652,0.6238658428192139,0.5908498167991638,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568054199219,0.8569665551185608,0.4155837893486023,0.2921950221061706,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.8430826663970947,0.394459992647171,0.3760471940040588,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.6958675980567932,0.2170988023281097,0.992246389389038,286.2568359375,284.95001220703125,303.8516845703125,293.6849975585937,299.9299011230469,297.2799987792969,284.25738525390625,1.0,0.6144762635231018,0.5533599853515625,0.5533599853515625,1.0,1.0,-3.252593278884888,1.3097445964813232,1.9428486824035645,0.5739274621009827,1.0,1.0,0.0,173.49603271484375,184.0,66604.234375,0.0,2921.32177734375,1.0,278.1499938964844,282.13262939453125,296.6891784667969,300.9703674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936772644519806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.05859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932320,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568359375,0.9170622229576112,0.5063728094100952,0.4573193788528442,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25689697265625,0.9856234788894652,0.6238658428192139,0.5908498167991638,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568054199219,0.8569665551185608,0.4155837893486023,0.2921950221061706,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.8430826663970947,0.394459992647171,0.3760471940040588,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.6958675980567932,0.2170988023281097,0.992246389389038,286.2568359375,284.95001220703125,303.8516845703125,293.6849975585937,299.9299011230469,297.2799987792969,284.25738525390625,1.0,0.6144762635231018,0.5533599853515625,0.5533599853515625,1.0,1.0,-3.252593278884888,1.3097445964813232,1.9428486824035645,0.5739274621009827,1.0,1.0,0.0,173.49603271484375,184.0,66604.234375,0.0,2921.32177734375,1.0,278.1499938964844,282.13262939453125,296.6891784667969,300.9703674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936772644519806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.05859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932380,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694091796875,0.9119330048561096,0.505742073059082,0.4568698704242706,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694396972656,0.9829102754592896,0.6263340711593628,0.5932910442352295,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2693786621094,0.854881763458252,0.4181403517723083,0.2940552830696106,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.8403822183609009,0.3957921862602234,0.3774251341819763,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.6935469508171082,0.2179344296455383,0.9966384768486024,286.2694091796875,284.95001220703125,303.86834716796875,293.6881408691406,299.9289855957031,297.2802734375,284.2699279785156,1.0,0.6178504824638367,0.550630509853363,0.550630509853363,1.0,1.0,-3.2641611099243164,1.3105473518371582,1.9536137580871584,0.571857213973999,1.0,1.0,0.0,176.8994598388672,187.0,66745.640625,0.0,2964.7763671875,1.0,278.1499938964844,282.14111328125,296.6915588378906,300.9818420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373879432678224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.667236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932440,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694091796875,0.9119330048561096,0.505742073059082,0.4568698704242706,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694396972656,0.9829102754592896,0.6263340711593628,0.5932910442352295,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2693786621094,0.854881763458252,0.4181403517723083,0.2940552830696106,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.8403822183609009,0.3957921862602234,0.3774251341819763,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.6935469508171082,0.2179344296455383,0.9966384768486024,286.2694091796875,284.95001220703125,303.86834716796875,293.6881408691406,299.9289855957031,297.2802734375,284.2699279785156,1.0,0.6178504824638367,0.550630509853363,0.550630509853363,1.0,1.0,-3.2641611099243164,1.3105473518371582,1.9536137580871584,0.571857213973999,1.0,1.0,0.0,176.8994598388672,187.0,66745.640625,0.0,2964.7763671875,1.0,278.1499938964844,282.14111328125,296.6915588378906,300.9818420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373879432678224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.667236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.275390625,0.9095231294631958,0.505425214767456,0.4566413462162018,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.9815924167633056,0.6275426149368286,0.594484806060791,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753295898437,0.8539177179336548,0.4194206893444061,0.2949846684932709,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753295898437,0.8391030430793762,0.3964459002017975,0.3780994713306427,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.6924226880073547,0.2183266282081604,0.9987004995346068,286.275390625,284.95001220703125,303.8766784667969,293.6898193359375,299.9283752441406,297.2802734375,284.27587890625,1.0,0.6194847226142883,0.5492658019065857,0.5492658019065857,1.0,1.0,-3.269731044769287,1.3108230829238892,1.9589080810546875,0.5707257986068726,1.0,1.0,0.0,178.561279296875,187.0,66813.0234375,0.0,2985.92919921875,1.0,278.1499938964844,282.1451721191406,296.6929931640625,300.9875793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937661588191986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932560,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812194824219,0.9072145819664,0.5051090121269226,0.4564121067523956,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.9802966713905334,0.6287366151809692,0.5956634283065796,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811889648437,0.8529995679855347,0.4207041263580322,0.2959150671958923,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811889648437,0.8378653526306152,0.3970935344696045,0.3787665665149688,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809753417969,0.6913211345672607,0.218705415725708,1.00069260597229,286.2812194824219,284.95001220703125,303.8849792480469,293.69158935546875,299.9277648925781,297.2802124023437,284.2817077636719,1.0,0.6210903525352478,0.5479381680488586,0.5479381680488586,1.0,1.0,-3.2751893997192383,1.3110837936401367,1.964105486869812,0.5695952773094177,1.0,1.0,0.0,180.20176696777344,190.0,66879.1484375,0.0,3006.791015625,1.0,278.1499938964844,282.1491394042969,296.6945495605469,300.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379178285598756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932620,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29254150390625,0.9029053449630736,0.5044809579849243,0.4559547305107116,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925720214844,0.977766752243042,0.631081759929657,0.5979771018028259,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925109863281,0.8512927889823914,0.4232852160930633,0.2977831065654754,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.29248046875,0.8355041742324829,0.3983728587627411,0.3800823092460632,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29229736328125,0.6891840696334839,0.2194271981716156,1.0044939517974854,286.29254150390625,284.95001220703125,303.90155029296875,293.6954040527344,299.92633056640625,297.2799377441406,284.2929992675781,1.0,0.6242269277572632,0.5452829599380493,0.5452829599380493,1.0,1.0,-3.285823345184326,1.3114265203475952,1.974396824836731,0.5671895146369934,1.0,1.0,0.0,183.42510986328125,193.0,67007.328125,0.0,3047.772216796875,1.0,278.1499938964844,282.1568298339844,296.697998046875,301.0049743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383871555328368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.76953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932680,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29254150390625,0.9029053449630736,0.5044809579849243,0.4559547305107116,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925720214844,0.977766752243042,0.631081759929657,0.5979771018028259,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925109863281,0.8512927889823914,0.4232852160930633,0.2977831065654754,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.29248046875,0.8355041742324829,0.3983728587627411,0.3800823092460632,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29229736328125,0.6891840696334839,0.2194271981716156,1.0044939517974854,286.29254150390625,284.95001220703125,303.90155029296875,293.6954040527344,299.92633056640625,297.2799377441406,284.2929992675781,1.0,0.6242269277572632,0.5452829599380493,0.5452829599380493,1.0,1.0,-3.285823345184326,1.3114265203475952,1.974396824836731,0.5671895146369934,1.0,1.0,0.0,183.42510986328125,193.0,67007.328125,0.0,3047.772216796875,1.0,278.1499938964844,282.1568298339844,296.697998046875,301.0049743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383871555328368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.76953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932740,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.303466796875,0.8988792300224304,0.5038611888885498,0.4555024802684784,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034973144531,0.9752952456474304,0.6333789825439453,0.6002432107925415,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.8497248291969299,0.425887793302536,0.2996639311313629,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.8332644104957581,0.3996366262435913,0.3813807964324951,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3032531738281,0.6871213912963867,0.2201137244701385,1.0081193447113037,286.303466796875,284.95001220703125,303.9180908203125,293.69952392578125,299.9246520996094,297.279541015625,284.3039245605469,1.0,0.6272919774055481,0.5426278114318848,0.5426278114318848,1.0,1.0,-3.2961864471435547,1.3115663528442385,1.984620213508606,0.5646146535873413,1.0,1.0,0.0,186.5988006591797,196.0,67131.6328125,0.0,3088.133056640625,1.0,278.1499938964844,282.1642761230469,296.7018737792969,301.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388130307197572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932800,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.303466796875,0.8988792300224304,0.5038611888885498,0.4555024802684784,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034973144531,0.9752952456474304,0.6333789825439453,0.6002432107925415,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.8497248291969299,0.425887793302536,0.2996639311313629,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.8332644104957581,0.3996366262435913,0.3813807964324951,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3032531738281,0.6871213912963867,0.2201137244701385,1.0081193447113037,286.303466796875,284.95001220703125,303.9180908203125,293.69952392578125,299.9246520996094,297.279541015625,284.3039245605469,1.0,0.6272919774055481,0.5426278114318848,0.5426278114318848,1.0,1.0,-3.2961864471435547,1.3115663528442385,1.984620213508606,0.5646146535873413,1.0,1.0,0.0,186.5988006591797,196.0,67131.6328125,0.0,3088.133056640625,1.0,278.1499938964844,282.1642761230469,296.7018737792969,301.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388130307197572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932860,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.31414794921875,0.8949952721595764,0.5032504200935364,0.4550569057464599,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.314208984375,0.9728694558143616,0.635634183883667,0.6024681925773621,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.848273754119873,0.4285131394863128,0.3015591204166412,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.8311249017715454,0.40088751912117,0.382665604352951,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139343261719,0.6851244568824768,0.2207722514867782,1.0116078853607178,286.31414794921875,284.95001220703125,303.9345703125,293.7039794921875,299.9228820800781,297.2790832519531,284.3146057128906,1.0,0.6303027272224426,0.5400164723396301,0.5400164723396301,1.0,1.0,-3.3063442707061768,1.3116018772125244,1.994742512702942,0.5619625449180603,1.0,1.0,0.0,189.7382354736328,199.0,67253.59375,0.0,3128.08544921875,1.0,278.1499938964844,282.17156982421875,296.70611572265625,301.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392051100730896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.21435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932920,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.31414794921875,0.8949952721595764,0.5032504200935364,0.4550569057464599,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.314208984375,0.9728694558143616,0.635634183883667,0.6024681925773621,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.848273754119873,0.4285131394863128,0.3015591204166412,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.8311249017715454,0.40088751912117,0.382665604352951,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139343261719,0.6851244568824768,0.2207722514867782,1.0116078853607178,286.31414794921875,284.95001220703125,303.9345703125,293.7039794921875,299.9228820800781,297.2790832519531,284.3146057128906,1.0,0.6303027272224426,0.5400164723396301,0.5400164723396301,1.0,1.0,-3.3063442707061768,1.3116018772125244,1.994742512702942,0.5619625449180603,1.0,1.0,0.0,189.7382354736328,199.0,67253.59375,0.0,3128.08544921875,1.0,278.1499938964844,282.17156982421875,296.70611572265625,301.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392051100730896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.21435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932980,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3245544433594,0.891247034072876,0.5026512145996094,0.4546206295490265,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.9704827666282654,0.6378397941589355,0.6046453714370728,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3245544433594,0.846933901309967,0.4311681985855102,0.3034737408161163,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.8290731906890869,0.4021226465702057,0.3839345574378967,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243408203125,0.6831851601600647,0.2214014381170272,1.0149554014205933,286.3245544433594,284.95001220703125,303.9510192871094,293.708740234375,299.9208679199219,297.278564453125,284.3249816894531,1.0,0.6332611441612244,0.5374051332473755,0.5374051332473755,1.0,1.0,-3.316293478012085,1.3114635944366455,2.0048298835754395,0.5591754913330078,1.0,1.0,0.0,192.84637451171875,202.0,67372.609375,0.0,3167.624267578125,1.0,278.1499938964844,282.1787109375,296.71075439453125,301.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395681619644164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933040,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3245544433594,0.891247034072876,0.5026512145996094,0.4546206295490265,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.9704827666282654,0.6378397941589355,0.6046453714370728,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3245544433594,0.846933901309967,0.4311681985855102,0.3034737408161163,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.8290731906890869,0.4021226465702057,0.3839345574378967,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243408203125,0.6831851601600647,0.2214014381170272,1.0149554014205933,286.3245544433594,284.95001220703125,303.9510192871094,293.708740234375,299.9208679199219,297.278564453125,284.3249816894531,1.0,0.6332611441612244,0.5374051332473755,0.5374051332473755,1.0,1.0,-3.316293478012085,1.3114635944366455,2.0048298835754395,0.5591754913330078,1.0,1.0,0.0,192.84637451171875,202.0,67372.609375,0.0,3167.624267578125,1.0,278.1499938964844,282.1787109375,296.71075439453125,301.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395681619644164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933100,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296813964844,0.8894141912460327,0.5023548603057861,0.4544053077697754,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3297424316406,0.9692980051040648,0.6389277577400208,0.6057198643684387,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.8462957739830017,0.4325049817562103,0.3044373095035553,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.8280722498893738,0.4027352631092071,0.3845642805099487,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294677734375,0.6822332739830017,0.2217078059911728,1.01659095287323,286.3296813964844,284.95001220703125,303.9592590332031,293.7112731933594,299.9197998046875,297.2782897949219,284.3301086425781,1.0,0.6347261071205139,0.5360994935035706,0.5360994935035706,1.0,1.0,-3.3212060928344727,1.3113348484039309,2.009871244430542,0.5577379465103149,1.0,1.0,0.0,194.3959045410156,202.0,67431.265625,0.0,3187.317138671875,1.0,278.1499938964844,282.1822204589844,296.71319580078125,301.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397389888763428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.071533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933160,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33477783203125,0.8876108527183533,0.502061128616333,0.454192191362381,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348083496094,0.9681209921836852,0.6400049924850464,0.6067841053009033,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.8456804752349854,0.4338486492633819,0.3054054975509643,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.334716796875,0.8270886540412903,0.4033443629741668,0.3851905763149261,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.6812942624092102,0.2220086008310318,1.0182000398635864,286.33477783203125,284.95001220703125,303.96746826171875,293.7138671875,299.9187316894531,297.27801513671875,284.3351745605469,1.0,0.6361819505691528,0.5348058938980103,0.5348058938980103,1.0,1.0,-3.3260819911956787,1.3111881017684937,2.0148940086364746,0.5562926530838013,1.0,1.0,0.0,195.94081115722656,205.0,67489.5234375,0.0,3206.952392578125,1.0,278.1499938964844,282.1856994628906,296.7156982421875,301.0533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939903736114502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933220,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.884088397026062,0.501480758190155,0.453772097826004,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.9657864570617676,0.6421247720718384,0.6088797450065613,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.8445149064064026,0.4365582466125488,0.3073568940162658,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.8251680135726929,0.4045509099960327,0.3864319026470184,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.6794507503509521,0.2225922793149948,1.0213350057601929,286.3447570800781,284.95001220703125,303.98388671875,293.71929931640625,299.9163818359375,297.2774658203125,284.3451538085937,1.0,0.6390652060508728,0.5322187542915344,0.5322187542915344,1.0,1.0,-3.335709571838379,1.3107773065567017,2.024932146072388,0.5533274412155151,1.0,1.0,0.0,199.0185089111328,208.0,67604.265625,0.0,3246.03173828125,1.0,278.1499938964844,282.19256591796875,296.7210388183594,301.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402156472206116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.405517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933280,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.884088397026062,0.501480758190155,0.453772097826004,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.9657864570617676,0.6421247720718384,0.6088797450065613,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.8445149064064026,0.4365582466125488,0.3073568940162658,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.8251680135726929,0.4045509099960327,0.3864319026470184,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.6794507503509521,0.2225922793149948,1.0213350057601929,286.3447570800781,284.95001220703125,303.98388671875,293.71929931640625,299.9163818359375,297.2774658203125,284.3451538085937,1.0,0.6390652060508728,0.5322187542915344,0.5322187542915344,1.0,1.0,-3.335709571838379,1.3107773065567017,2.024932146072388,0.5533274412155151,1.0,1.0,0.0,199.0185089111328,208.0,67604.265625,0.0,3246.03173828125,1.0,278.1499938964844,282.19256591796875,296.7210388183594,301.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402156472206116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.405517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933340,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8806617259979248,0.5009071230888367,0.4533582031726837,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3546142578125,0.9634701609611512,0.6442087292671204,0.6109417676925659,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8434174060821533,0.4392910897731781,0.3093242645263672,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.823296844959259,0.4057452976703644,0.3876617848873138,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.6776482462882996,0.2231581509113311,1.0243889093399048,286.35455322265625,284.95001220703125,304.00030517578125,293.7250671386719,299.91387939453125,297.2768859863281,284.3549499511719,1.0,0.6419199109077454,0.5296316146850586,0.5296316146850586,1.0,1.0,-3.345205307006836,1.310222029685974,2.034983396530152,0.5502675175666809,1.0,1.0,0.0,202.0921936035156,211.0,67717.1875,0.0,3285.006591796875,1.0,278.1499938964844,282.1993408203125,296.7266540527344,301.07879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940502405166626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
