time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933400,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8806617259979248,0.5009071230888367,0.4533582031726837,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3546142578125,0.9634701609611512,0.6442087292671204,0.6109417676925659,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8434174060821533,0.4392910897731781,0.3093242645263672,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.823296844959259,0.4057452976703644,0.3876617848873138,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.6776482462882996,0.2231581509113311,1.0243889093399048,286.35455322265625,284.95001220703125,304.00030517578125,293.7250671386719,299.91387939453125,297.2768859863281,284.3549499511719,1.0,0.6419199109077454,0.5296316146850586,0.5296316146850586,1.0,1.0,-3.345205307006836,1.310222029685974,2.034983396530152,0.5502675175666809,1.0,1.0,0.0,202.0921936035156,211.0,67717.1875,0.0,3285.006591796875,1.0,278.1499938964844,282.1993408203125,296.7266540527344,301.07879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940502405166626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933460,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.8773353099822998,0.5003415942192078,0.4529514610767364,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.9611737132072448,0.6462460160255432,0.6129597425460815,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.8423941135406494,0.442053884267807,0.3113121390342712,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641357421875,0.821473240852356,0.4069234728813171,0.3888762295246124,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.6758850812911987,0.2237021476030349,1.027342677116394,286.3641662597656,284.95001220703125,304.0166931152344,293.73114013671875,299.9112243652344,297.2762756347656,284.36456298828125,1.0,0.6447420716285706,0.5270621180534363,0.5270621180534363,1.0,1.0,-3.3545479774475098,1.3095431327819824,2.045004844665528,0.547149121761322,1.0,1.0,0.0,205.15606689453125,214.0,67828.09375,0.0,3323.776123046875,1.0,278.1499938964844,282.2059631347656,296.732666015625,301.09185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407679438591005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933520,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.8773353099822998,0.5003415942192078,0.4529514610767364,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.9611737132072448,0.6462460160255432,0.6129597425460815,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.8423941135406494,0.442053884267807,0.3113121390342712,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641357421875,0.821473240852356,0.4069234728813171,0.3888762295246124,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.6758850812911987,0.2237021476030349,1.027342677116394,286.3641662597656,284.95001220703125,304.0166931152344,293.73114013671875,299.9112243652344,297.2762756347656,284.36456298828125,1.0,0.6447420716285706,0.5270621180534363,0.5270621180534363,1.0,1.0,-3.3545479774475098,1.3095431327819824,2.045004844665528,0.547149121761322,1.0,1.0,0.0,205.15606689453125,214.0,67828.09375,0.0,3323.776123046875,1.0,278.1499938964844,282.2059631347656,296.732666015625,301.09185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407679438591005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933580,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37359619140625,0.8740968108177185,0.4997813105583191,0.4525497555732727,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.958891987800598,0.6482442617416382,0.614941418170929,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37359619140625,0.8414309024810791,0.4448412954807281,0.3133170008659363,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735656738281,0.8196870684623718,0.4080875515937805,0.3900776207447052,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734130859375,0.674157440662384,0.2242285460233688,1.030217170715332,286.37359619140625,284.95001220703125,304.0331115722656,293.7375793457031,299.90838623046875,297.2756652832031,284.3739929199219,1.0,0.6475374698638916,0.5244926810264587,0.5244926810264587,1.0,1.0,-3.3637588024139404,1.3087214231491089,2.055037260055542,0.5439406037330627,1.0,1.0,0.0,208.2180938720703,217.0,67937.15625,0.0,3362.436279296875,1.0,278.1499938964844,282.2124938964844,296.73895263671875,301.1051330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941010057926178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933640,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37359619140625,0.8740968108177185,0.4997813105583191,0.4525497555732727,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.958891987800598,0.6482442617416382,0.614941418170929,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37359619140625,0.8414309024810791,0.4448412954807281,0.3133170008659363,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735656738281,0.8196870684623718,0.4080875515937805,0.3900776207447052,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734130859375,0.674157440662384,0.2242285460233688,1.030217170715332,286.37359619140625,284.95001220703125,304.0331115722656,293.7375793457031,299.90838623046875,297.2756652832031,284.3739929199219,1.0,0.6475374698638916,0.5244926810264587,0.5244926810264587,1.0,1.0,-3.3637588024139404,1.3087214231491089,2.055037260055542,0.5439406037330627,1.0,1.0,0.0,208.2180938720703,217.0,67937.15625,0.0,3362.436279296875,1.0,278.1499938964844,282.2124938964844,296.73895263671875,301.1051330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941010057926178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933700,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37823486328125,0.8725099563598633,0.4995030164718628,0.4523507058620453,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782653808594,0.9577557444572448,0.649226188659668,0.6159161329269409,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37823486328125,0.8409719467163086,0.4462455809116363,0.3143267631530761,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.8188062310218811,0.4086631238460541,0.3906723260879516,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.6733057498931885,0.2244843095541,1.031620979309082,286.37823486328125,284.95001220703125,304.04132080078125,293.74090576171875,299.9068908691406,297.2753601074219,284.3786315917969,1.0,0.6489241719245911,0.52320796251297,0.52320796251297,1.0,1.0,-3.3683078289031982,1.3082540035247805,2.060053825378418,0.5423001050949097,1.0,1.0,0.0,209.74786376953125,217.0,67990.8828125,0.0,3381.70361328125,1.0,278.1499938964844,282.2157287597656,296.7422180175781,301.1118469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411227703094482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933760,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.870944082736969,0.4992258548736572,0.4521526396274566,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.956624150276184,0.6501999497413635,0.6168832182884216,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.8405263423919678,0.44765505194664,0.3153401017189026,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.8179336190223694,0.4092356562614441,0.3912642002105713,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826904296875,0.6724633574485779,0.2247366607189178,1.0330092906951904,286.38287353515625,284.95001220703125,304.0495300292969,293.74432373046875,299.90545654296875,297.2750244140625,284.3832397460937,1.0,0.6503055691719055,0.5219489336013794,0.5219489336013794,1.0,1.0,-3.372831583023072,1.3077995777130127,2.0650320053100586,0.5406831502914429,1.0,1.0,0.0,211.2774658203125,220.0,68044.6015625,0.0,3400.95947265625,1.0,278.1499938964844,282.21893310546875,296.7455749511719,301.1186218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941230297088623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933820,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919677734375,0.8678779006004333,0.4986750781536102,0.4517598748207092,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919982910156,0.9543703198432922,0.6521052718162537,0.6187779903411865,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.8396832346916199,0.450499564409256,0.3173843920230865,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.8162099719047546,0.410364419221878,0.392432689666748,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39178466796875,0.6708012819290161,0.2252241373062133,1.0357078313827517,286.3919677734375,284.95001220703125,304.06597900390625,293.7514038085937,299.90240478515625,297.2743530273437,284.392333984375,1.0,0.6530436873435974,0.5194309949874878,0.5194309949874878,1.0,1.0,-3.381752014160156,1.306779861450195,2.074972152709961,0.5373767614364624,1.0,1.0,0.0,214.3300170898437,223.0,68150.296875,0.0,3439.272705078125,1.0,278.1499938964844,282.22528076171875,296.7525939941406,301.13238525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414321780204772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933880,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919677734375,0.8678779006004333,0.4986750781536102,0.4517598748207092,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919982910156,0.9543703198432922,0.6521052718162537,0.6187779903411865,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.8396832346916199,0.450499564409256,0.3173843920230865,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.8162099719047546,0.410364419221878,0.392432689666748,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39178466796875,0.6708012819290161,0.2252241373062133,1.0357078313827517,286.3919677734375,284.95001220703125,304.06597900390625,293.7514038085937,299.90240478515625,297.2743530273437,284.392333984375,1.0,0.6530436873435974,0.5194309949874878,0.5194309949874878,1.0,1.0,-3.381752014160156,1.306779861450195,2.074972152709961,0.5373767614364624,1.0,1.0,0.0,214.3300170898437,223.0,68150.296875,0.0,3439.272705078125,1.0,278.1499938964844,282.22528076171875,296.7525939941406,301.13238525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414321780204772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933940,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.864880383014679,0.4981250166893005,0.4513684213161468,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.952131986618042,0.6539930105209351,0.6206567287445068,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8388757109642029,0.4533554017543793,0.3194367289543152,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8145081400871277,0.4114862382411957,0.3935951590538025,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007873535156,0.6691728234291077,0.2257041186094284,1.038374900817871,286.4009704589844,284.95001220703125,304.0824584960937,293.7588195800781,299.8992614746094,297.273681640625,284.4013366699219,1.0,0.6557679176330566,0.5169129967689514,0.5169129967689514,1.0,1.0,-3.3906044960021973,1.305648684501648,2.084955930709839,0.5339783430099487,1.0,1.0,0.0,217.39215087890625,226.0,68255.2265625,0.0,3477.68505859375,1.0,278.1499938964844,282.2315368652344,296.759765625,301.1462707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416074156761168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934000,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.864880383014679,0.4981250166893005,0.4513684213161468,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.952131986618042,0.6539930105209351,0.6206567287445068,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8388757109642029,0.4533554017543793,0.3194367289543152,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8145081400871277,0.4114862382411957,0.3935951590538025,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007873535156,0.6691728234291077,0.2257041186094284,1.038374900817871,286.4009704589844,284.95001220703125,304.0824584960937,293.7588195800781,299.8992614746094,297.273681640625,284.4013366699219,1.0,0.6557679176330566,0.5169129967689514,0.5169129967689514,1.0,1.0,-3.3906044960021973,1.305648684501648,2.084955930709839,0.5339783430099487,1.0,1.0,0.0,217.39215087890625,226.0,68255.2265625,0.0,3477.68505859375,1.0,278.1499938964844,282.2315368652344,296.759765625,301.1462707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416074156761168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934060,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.86196368932724,0.497576892375946,0.4509789049625397,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4098205566406,0.9499120712280272,0.6558365821838379,0.6224942207336426,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.8381228446960449,0.4562377631664276,0.3215073049068451,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.8128302693367004,0.4125902652740478,0.394741028547287,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.6675770282745361,0.2261666059494018,1.0409626960754397,286.4097900390625,284.95001220703125,304.09893798828125,293.7665405273437,299.8959045410156,297.27301025390625,284.4101257324219,1.0,0.6584658622741699,0.5143925547599792,0.5143925547599792,1.0,1.0,-3.399327516555786,1.3043767213821411,2.0949509143829346,0.5304646492004395,1.0,1.0,0.0,220.4472045898437,229.0,68358.296875,0.0,3515.92578125,1.0,278.1499938964844,282.2377319335937,296.76739501953125,301.16046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417667388916016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.496826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934120,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.86196368932724,0.497576892375946,0.4509789049625397,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4098205566406,0.9499120712280272,0.6558365821838379,0.6224942207336426,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.8381228446960449,0.4562377631664276,0.3215073049068451,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.8128302693367004,0.4125902652740478,0.394741028547287,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.6675770282745361,0.2261666059494018,1.0409626960754397,286.4097900390625,284.95001220703125,304.09893798828125,293.7665405273437,299.8959045410156,297.27301025390625,284.4101257324219,1.0,0.6584658622741699,0.5143925547599792,0.5143925547599792,1.0,1.0,-3.399327516555786,1.3043767213821411,2.0949509143829346,0.5304646492004395,1.0,1.0,0.0,220.4472045898437,229.0,68358.296875,0.0,3515.92578125,1.0,278.1499938964844,282.2377319335937,296.76739501953125,301.16046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417667388916016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.496826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934180,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8591200113296509,0.4970298707485199,0.4505907595157623,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.9476998448371888,0.6576253175735474,0.6242808103561401,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8374204635620117,0.4591508507728576,0.3235993385314941,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.8111656308174133,0.4136714935302734,0.3958658576011657,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.418212890625,0.6660060286521912,0.2266088277101516,1.0434597730636597,286.4183654785156,284.95001220703125,304.115478515625,293.77459716796875,299.892333984375,297.27227783203125,284.4187316894531,1.0,0.6611332893371582,0.5118721127510071,0.5118721127510071,1.0,1.0,-3.407884120941162,1.302953839302063,2.1049304008483887,0.5268276333808899,1.0,1.0,0.0,223.49794006347656,232.0,68459.0390625,0.0,3553.926513671875,1.0,278.1499938964844,282.2437438964844,296.775390625,301.1749267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419072270393372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934240,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8591200113296509,0.4970298707485199,0.4505907595157623,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.9476998448371888,0.6576253175735474,0.6242808103561401,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8374204635620117,0.4591508507728576,0.3235993385314941,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.8111656308174133,0.4136714935302734,0.3958658576011657,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.418212890625,0.6660060286521912,0.2266088277101516,1.0434597730636597,286.4183654785156,284.95001220703125,304.115478515625,293.77459716796875,299.892333984375,297.27227783203125,284.4187316894531,1.0,0.6611332893371582,0.5118721127510071,0.5118721127510071,1.0,1.0,-3.407884120941162,1.302953839302063,2.1049304008483887,0.5268276333808899,1.0,1.0,0.0,223.49794006347656,232.0,68459.0390625,0.0,3553.926513671875,1.0,278.1499938964844,282.2437438964844,296.775390625,301.1749267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419072270393372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934300,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.422607421875,0.8577220439910889,0.4967561960220337,0.4503968060016632,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226379394531,0.9465970396995544,0.6585057973861694,0.6251612305641174,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.422607421875,0.8370832800865173,0.4606152772903442,0.3246508538722992,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4225769042969,0.8103365302085876,0.4142062067985534,0.3964228928089142,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.6652300357818604,0.2268248498439788,1.044686198234558,286.422607421875,284.95001220703125,304.123779296875,293.7787475585937,299.8905029296875,297.2718811035156,284.4229431152344,1.0,0.6624586582183838,0.510611891746521,0.510611891746521,1.0,1.0,-3.412116527557373,1.3021925687789917,2.109924077987671,0.5249677300453186,1.0,1.0,0.0,225.02517700195312,232.0,68508.8125,0.0,3572.899169921875,1.0,278.1499938964844,282.2467346191406,296.77947998046875,301.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419681429862976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934360,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.8563418388366699,0.4964828193187713,0.4502030611038208,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.9454981088638306,0.659375011920929,0.626031219959259,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.8367575407028198,0.4620861113071441,0.3257067799568176,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.8095105290412903,0.4147362112998962,0.3969755470752716,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.6644613146781921,0.2270370423793792,1.0458950996398926,286.4268493652344,284.95001220703125,304.132080078125,293.7829895019531,299.8887939453125,297.2715148925781,284.4271850585937,1.0,0.6637780666351318,0.5093966126441956,0.5093966126441956,1.0,1.0,-3.41631817817688,1.3014836311340332,2.1148345470428467,0.523163378238678,1.0,1.0,0.0,226.5513610839844,235.0,68558.8046875,0.0,3591.83251953125,1.0,278.1499938964844,282.2497253417969,296.7836608886719,301.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420250058174132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934420,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.8536295294761658,0.495935320854187,0.4498153030872345,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43524169921875,0.9433028697967528,0.6610698699951172,0.627730667591095,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.8361397385597229,0.4650519490242004,0.3278354704380035,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.8078603148460388,0.4157775938510895,0.398063600063324,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43505859375,0.6629396080970764,0.2274466007947921,1.048247218132019,286.4352111816406,284.95001220703125,304.1487121582031,293.79168701171875,299.8852844238281,297.2707214355469,284.435546875,1.0,0.6663941144943237,0.5069660544395447,0.5069660544395447,1.0,1.0,-3.424596071243286,1.2999716997146606,2.124624252319336,0.5194344520568848,1.0,1.0,0.0,229.5999298095703,238.0,68657.359375,0.0,3629.501220703125,1.0,278.1499938964844,282.255615234375,296.79229736328125,301.2045593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942126989364624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934480,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.8536295294761658,0.495935320854187,0.4498153030872345,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43524169921875,0.9433028697967528,0.6610698699951172,0.627730667591095,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.8361397385597229,0.4650519490242004,0.3278354704380035,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.8078603148460388,0.4157775938510895,0.398063600063324,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43505859375,0.6629396080970764,0.2274466007947921,1.048247218132019,286.4352111816406,284.95001220703125,304.1487121582031,293.79168701171875,299.8852844238281,297.2707214355469,284.435546875,1.0,0.6663941144943237,0.5069660544395447,0.5069660544395447,1.0,1.0,-3.424596071243286,1.2999716997146606,2.124624252319336,0.5194344520568848,1.0,1.0,0.0,229.5999298095703,238.0,68657.359375,0.0,3629.501220703125,1.0,278.1499938964844,282.255615234375,296.79229736328125,301.2045593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942126989364624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934540,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.8509756326675415,0.495386004447937,0.449426531791687,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.941111385822296,0.662714421749115,0.6293836236000061,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8355592489242554,0.4680447876453399,0.329983115196228,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8062084913253784,0.4167972207069397,0.3991317451000213,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432373046875,0.6614385843276978,0.227839782834053,1.0505274534225464,286.4433898925781,284.95001220703125,304.1654052734375,293.8007202148437,299.881591796875,297.2698974609375,284.4436950683594,1.0,0.668984055519104,0.5045354962348938,0.5045354962348938,1.0,1.0,-3.4327263832092285,1.2983282804489136,2.1343979835510254,0.515543520450592,1.0,1.0,0.0,232.6487579345703,241.0,68754.0546875,0.0,3666.986572265625,1.0,278.1499938964844,282.26141357421875,296.80126953125,301.2197570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422083497047424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934600,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.8509756326675415,0.495386004447937,0.449426531791687,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.941111385822296,0.662714421749115,0.6293836236000061,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8355592489242554,0.4680447876453399,0.329983115196228,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8062084913253784,0.4167972207069397,0.3991317451000213,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432373046875,0.6614385843276978,0.227839782834053,1.0505274534225464,286.4433898925781,284.95001220703125,304.1654052734375,293.8007202148437,299.881591796875,297.2698974609375,284.4436950683594,1.0,0.668984055519104,0.5045354962348938,0.5045354962348938,1.0,1.0,-3.4327263832092285,1.2983282804489136,2.1343979835510254,0.515543520450592,1.0,1.0,0.0,232.6487579345703,241.0,68754.0546875,0.0,3666.986572265625,1.0,278.1499938964844,282.26141357421875,296.80126953125,301.2197570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422083497047424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934660,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.8483816385269165,0.4948339462280273,0.4490357637405395,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.451416015625,0.9389308094978333,0.6643100380897522,0.6309912204742432,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.83501797914505,0.4710635244846344,0.3321487605571747,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.8045609593391418,0.4177956283092499,0.4001802504062652,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45123291015625,0.659961998462677,0.2282178401947021,1.0527405738830566,286.4513854980469,284.95001220703125,304.1821594238281,293.8100891113281,299.87774658203125,297.26904296875,284.4516906738281,1.0,0.6715492010116577,0.5021010637283325,0.5021010637283325,1.0,1.0,-3.4407169818878174,1.2965421676635742,2.144174814224243,0.5115475654602051,1.0,1.0,0.0,235.6973114013672,229.0,68848.8828125,0.0,3704.295654296875,1.0,278.1499938964844,282.26708984375,296.810546875,301.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422687292099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934720,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.8483816385269165,0.4948339462280273,0.4490357637405395,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.451416015625,0.9389308094978333,0.6643100380897522,0.6309912204742432,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.83501797914505,0.4710635244846344,0.3321487605571747,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.8045609593391418,0.4177956283092499,0.4001802504062652,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45123291015625,0.659961998462677,0.2282178401947021,1.0527405738830566,286.4513854980469,284.95001220703125,304.1821594238281,293.8100891113281,299.87774658203125,297.26904296875,284.4516906738281,1.0,0.6715492010116577,0.5021010637283325,0.5021010637283325,1.0,1.0,-3.4407169818878174,1.2965421676635742,2.144174814224243,0.5115475654602051,1.0,1.0,0.0,235.6973114013672,229.0,68848.8828125,0.0,3704.295654296875,1.0,278.1499938964844,282.26708984375,296.810546875,301.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422687292099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934780,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.8517311215400696,0.4943013489246368,0.4483934640884399,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.9445787072181702,0.6659042835235596,0.6323177814483643,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.8401635885238647,0.4741064012050628,0.3341223895549774,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.8088136315345764,0.4188034236431122,0.4009560942649841,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4567565917969,0.6632747054100037,0.2286108434200287,1.0536764860153198,286.45684814453125,284.95001220703125,304.1990051269531,293.8197937011719,299.8737487792969,297.26837158203125,284.4570007324219,1.0,0.6697921752929688,0.4996666014194488,0.4996666014194488,1.0,1.0,-3.445970058441162,1.2935595512390137,2.1524105072021484,0.5070781111717224,1.0,1.0,0.0,231.6303253173828,217.0,68910.65625,0.0,3693.205322265625,1.0,278.1499938964844,282.2709655761719,296.8197937011719,301.24920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422670602798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934840,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.8517311215400696,0.4943013489246368,0.4483934640884399,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.9445787072181702,0.6659042835235596,0.6323177814483643,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.8401635885238647,0.4741064012050628,0.3341223895549774,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.8088136315345764,0.4188034236431122,0.4009560942649841,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4567565917969,0.6632747054100037,0.2286108434200287,1.0536764860153198,286.45684814453125,284.95001220703125,304.1990051269531,293.8197937011719,299.8737487792969,297.26837158203125,284.4570007324219,1.0,0.6697921752929688,0.4996666014194488,0.4996666014194488,1.0,1.0,-3.445970058441162,1.2935595512390137,2.1524105072021484,0.5070781111717224,1.0,1.0,0.0,231.6303253173828,217.0,68910.65625,0.0,3693.205322265625,1.0,278.1499938964844,282.2709655761719,296.8197937011719,301.24920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422670602798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934900,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587707519531,0.8549464344978333,0.4940534830093384,0.4480252265930176,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.9493033289909364,0.6666936278343201,0.6329071521759033,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587707519531,0.8442391157150269,0.47565758228302,0.3350801467895508,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587707519531,0.8123347759246826,0.4193156659603119,0.4012846052646637,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.666187584400177,0.2288238257169723,1.0538947582244873,286.4587707519531,284.95001220703125,304.2074279785156,293.8247375488281,299.8717041015625,297.2681884765625,284.4589233398437,1.0,0.6681005954742432,0.4984493851661682,0.4984493851661682,1.0,1.0,-3.4480459690093994,1.2918150424957275,2.156230926513672,0.5047627687454224,1.0,1.0,0.0,227.9201812744141,217.0,68934.3046875,0.0,3676.434326171875,1.0,278.1499938964844,282.2723999023437,296.82452392578125,301.2556457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422237277030944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.64501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934960,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.8588265776634216,0.4938156306743622,0.4476447701454162,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.9547157883644104,0.667478621006012,0.6334699392318726,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.8489813804626465,0.4772254824638366,0.3360330462455749,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.8163700699806213,0.4198326170444488,0.4015951752662658,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46051025390625,0.6696478724479675,0.2290466725826263,1.0540506839752195,286.4606018066406,284.95001220703125,304.2159118652344,293.8298034667969,299.8698425292969,297.2680358886719,284.4607238769531,1.0,0.6661037802696228,0.4972712397575378,0.4972712397575378,1.0,1.0,-3.44997239112854,1.2900700569152832,2.159902334213257,0.5025050640106201,1.0,1.0,0.0,223.63479614257807,205.0,68956.765625,0.0,3655.890869140625,1.0,278.1499938964844,282.27374267578125,296.829345703125,301.2619934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421586394309998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.054443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935020,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.8683096170425415,0.4933651685714721,0.4468654692173004,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.9668909311294556,0.6690338850021362,0.6345378756523132,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.8602467179298401,0.48040771484375,0.3379387259483337,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.8257050514221191,0.420877456665039,0.4021830260753631,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.6779770851135254,0.2295180112123489,1.0542711019515991,286.4639587402344,284.95001220703125,304.23291015625,293.8401184082031,299.8660888671875,297.2679443359375,284.464111328125,1.0,0.6615076065063477,0.4949148893356323,0.4949148893356323,1.0,1.0,-3.4535844326019287,1.2864421606063845,2.167142391204834,0.4979616701602936,1.0,1.0,0.0,213.9302978515625,193.0,68999.25,0.0,3607.465576171875,1.0,278.1499938964844,282.2763061523437,296.8393249511719,301.2747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419845342636108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935080,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.8683096170425415,0.4933651685714721,0.4468654692173004,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.9668909311294556,0.6690338850021362,0.6345378756523132,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.8602467179298401,0.48040771484375,0.3379387259483337,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.8257050514221191,0.420877456665039,0.4021830260753631,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.6779770851135254,0.2295180112123489,1.0542711019515991,286.4639587402344,284.95001220703125,304.23291015625,293.8401184082031,299.8660888671875,297.2679443359375,284.464111328125,1.0,0.6615076065063477,0.4949148893356323,0.4949148893356323,1.0,1.0,-3.4535844326019287,1.2864421606063845,2.167142391204834,0.4979616701602936,1.0,1.0,0.0,213.9302978515625,193.0,68999.25,0.0,3607.465576171875,1.0,278.1499938964844,282.2763061523437,296.8393249511719,301.2747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419845342636108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935140,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.8800621628761292,0.4929450750350952,0.4460760056972503,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.9801387190818788,0.6705628037452698,0.6355413198471069,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.8739230632781982,0.4836520850658417,0.3398582637310028,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671325683594,0.8368232846260071,0.4219326376914978,0.4027410745620727,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.6881201267242432,0.2300200760364532,1.0544432401657104,286.4671630859375,284.95001220703125,304.25,293.8507995605469,299.8623352050781,297.2680053710937,284.46728515625,1.0,0.6563485860824585,0.4925585389137268,0.4925585389137268,1.0,1.0,-3.457028150558472,1.282682180404663,2.1743459701538086,0.4933677017688751,1.0,1.0,0.0,203.1791839599609,181.0,69040.0390625,0.0,3552.355712890625,1.0,278.1499938964844,282.2787475585937,296.84979248046875,301.28790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417697787284852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935200,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.8800621628761292,0.4929450750350952,0.4460760056972503,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.9801387190818788,0.6705628037452698,0.6355413198471069,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.8739230632781982,0.4836520850658417,0.3398582637310028,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671325683594,0.8368232846260071,0.4219326376914978,0.4027410745620727,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.6881201267242432,0.2300200760364532,1.0544432401657104,286.4671630859375,284.95001220703125,304.25,293.8507995605469,299.8623352050781,297.2680053710937,284.46728515625,1.0,0.6563485860824585,0.4925585389137268,0.4925585389137268,1.0,1.0,-3.457028150558472,1.282682180404663,2.1743459701538086,0.4933677017688751,1.0,1.0,0.0,203.1791839599609,181.0,69040.0390625,0.0,3552.355712890625,1.0,278.1499938964844,282.2787475585937,296.84979248046875,301.28790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417697787284852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
