time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935260,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8939741849899292,0.4925484657287597,0.4452889859676361,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705505371094,0.9935158491134644,0.672063410282135,0.6364984512329102,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8899387121200562,0.4869497418403625,0.3418003022670746,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8499242663383484,0.4229926168918609,0.4032841920852661,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.470458984375,0.6999148726463318,0.2305438369512558,1.0546226501464844,286.47052001953125,284.95001220703125,304.26739501953125,293.8617858886719,299.8592529296875,297.2681579589844,284.4706726074219,1.0,0.6509020924568176,0.4903623163700104,0.4903623163700104,1.0,1.0,-3.4604380130767822,1.2791893482208252,2.181248664855957,0.4890841245651245,1.0,1.0,0.0,191.91265869140625,169.0,69083.6015625,0.0,3494.00341796875,1.0,278.1499938964844,282.2813415527344,296.86065673828125,301.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415351748466492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935320,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8939741849899292,0.4925484657287597,0.4452889859676361,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705505371094,0.9935158491134644,0.672063410282135,0.6364984512329102,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8899387121200562,0.4869497418403625,0.3418003022670746,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8499242663383484,0.4229926168918609,0.4032841920852661,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.470458984375,0.6999148726463318,0.2305438369512558,1.0546226501464844,286.47052001953125,284.95001220703125,304.26739501953125,293.8617858886719,299.8592529296875,297.2681579589844,284.4706726074219,1.0,0.6509020924568176,0.4903623163700104,0.4903623163700104,1.0,1.0,-3.4604380130767822,1.2791893482208252,2.181248664855957,0.4890841245651245,1.0,1.0,0.0,191.91265869140625,169.0,69083.6015625,0.0,3494.00341796875,1.0,278.1499938964844,282.2813415527344,296.86065673828125,301.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415351748466492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935380,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622497558594,0.9070935249328612,0.492057740688324,0.4445182383060455,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4621887207031,0.9990000128746032,0.6747634410858154,0.625713050365448,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622497558594,0.9052574634552002,0.4901987612247467,0.3437832295894623,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.8625568747520447,0.4239652156829834,0.4038437604904175,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624938964844,0.7108396291732788,0.2310145050287246,1.0550061464309692,286.4622497558594,284.95001220703125,304.28521728515625,293.8731689453125,299.85797119140625,297.2723083496094,284.4617004394531,1.0,0.6443540453910828,0.4881660938262939,0.4881660938262939,1.0,1.0,-3.4512269496917725,1.270600438117981,2.180626630783081,0.4828067421913147,1.0,1.0,0.0,181.9280242919922,157.0,68965.4765625,0.0,3412.163818359375,1.0,278.1499938964844,282.2751159667969,296.8710021972656,301.3081359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941049873828888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.987060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935440,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622497558594,0.9070935249328612,0.492057740688324,0.4445182383060455,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4621887207031,0.9990000128746032,0.6747634410858154,0.625713050365448,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622497558594,0.9052574634552002,0.4901987612247467,0.3437832295894623,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.8625568747520447,0.4239652156829834,0.4038437604904175,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624938964844,0.7108396291732788,0.2310145050287246,1.0550061464309692,286.4622497558594,284.95001220703125,304.28521728515625,293.8731689453125,299.85797119140625,297.2723083496094,284.4617004394531,1.0,0.6443540453910828,0.4881660938262939,0.4881660938262939,1.0,1.0,-3.4512269496917725,1.270600438117981,2.180626630783081,0.4828067421913147,1.0,1.0,0.0,181.9280242919922,157.0,68965.4765625,0.0,3412.163818359375,1.0,278.1499938964844,282.2751159667969,296.8710021972656,301.3081359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941049873828888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.987060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.9126841425895692,0.4917322993278503,0.4441247880458832,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.9990000128746032,0.6770630478858948,0.6148354411125183,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.9120391607284546,0.4917638301849365,0.3447803258895874,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44952392578125,0.8678069710731506,0.4243862926959991,0.4041240215301513,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.449951171875,0.7150591015815735,0.2312045842409134,1.0552659034729004,286.449462890625,284.95001220703125,304.2943115234375,293.8789978027344,299.85894775390625,297.2777099609375,284.4483642578125,1.0,0.6404068470001221,0.4870679676532745,0.4870679676532745,1.0,1.0,-3.4383859634399414,1.2630155086517334,2.175370454788208,0.4782414734363556,1.0,1.0,0.0,177.74871826171875,157.0,68796.3984375,0.0,3358.64453125,1.0,278.1499938964844,282.2656555175781,296.87554931640625,301.3055725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406094551086426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.985107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935560,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43463134765625,0.9192734360694884,0.4913627803325653,0.443671703338623,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345092773437,0.9990000128746032,0.6801136136054993,0.6027363538742065,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43463134765625,0.9199572801589966,0.4933008849620819,0.3457429707050323,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347229003906,0.8737878799438477,0.4247709810733795,0.404350608587265,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.7196540236473083,0.2313800603151321,1.0553603172302246,286.43463134765625,284.95001220703125,304.3034973144531,293.8849182128906,299.8625793457031,297.2864074707031,284.4334411621094,1.0,0.6361680030822754,0.4861182868480682,0.4861182868480682,1.0,1.0,-3.424834489822388,1.255470633506775,2.1693639755249023,0.4737569987773895,1.0,1.0,0.0,173.2020721435547,145.0,68613.0078125,0.0,3300.593994140625,1.0,278.1499938964844,282.2548217773437,296.8797912597656,301.2996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939963400363922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935620,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.9345542192459106,0.4905381500720978,0.4426582753658294,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.9990000128746032,0.687939465045929,0.576387882232666,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.938024878501892,0.4963248074054718,0.3476120233535766,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.887439489364624,0.4254518449306488,0.4046960473060608,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4030456542969,0.7297154664993286,0.231712132692337,1.0553336143493652,286.40240478515625,284.95001220703125,304.3221740722656,293.8970031738281,299.8748474121094,297.31182861328125,284.4010925292969,1.0,0.626920759677887,0.4842188954353332,0.4842188954353332,1.0,1.0,-3.394561052322388,1.2391682863235474,2.155392646789551,0.4642913937568664,1.0,1.0,0.0,163.54672241210938,148.0,68217.1640625,0.0,3175.363525390625,1.0,278.1499938964844,282.2312927246094,296.8888854980469,301.28466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382378458976746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935680,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.9345542192459106,0.4905381500720978,0.4426582753658294,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.9990000128746032,0.687939465045929,0.576387882232666,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.938024878501892,0.4963248074054718,0.3476120233535766,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.887439489364624,0.4254518449306488,0.4046960473060608,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4030456542969,0.7297154664993286,0.231712132692337,1.0553336143493652,286.40240478515625,284.95001220703125,304.3221740722656,293.8970031738281,299.8748474121094,297.31182861328125,284.4010925292969,1.0,0.626920759677887,0.4842188954353332,0.4842188954353332,1.0,1.0,-3.394561052322388,1.2391682863235474,2.155392646789551,0.4642913937568664,1.0,1.0,0.0,163.54672241210938,148.0,68217.1640625,0.0,3175.363525390625,1.0,278.1499938964844,282.2312927246094,296.8888854980469,301.28466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382378458976746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935740,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.9435895085334778,0.4897433221340179,0.4417620599269867,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9990000128746032,0.696342408657074,0.5609599947929382,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9497171640396118,0.4994033873081207,0.3495939373970032,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.8960778713226318,0.4261240661144256,0.4051414132118225,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.7360216379165649,0.2321068495512008,1.0561325550079346,286.3845520019531,284.95001220703125,304.3412475585937,293.909423828125,299.8894348144531,297.3393859863281,284.3842163085937,1.0,0.6222906112670898,0.4823195040225982,0.4823195040225982,1.0,1.0,-3.3787848949432373,1.2286628484725952,2.150122165679932,0.4570638537406921,1.0,1.0,0.0,158.14047241210938,151.0,68029.0234375,0.0,3108.8037109375,1.0,278.1499938964844,282.2188720703125,296.900634765625,301.2785339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364147782325744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.795166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935800,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.9435895085334778,0.4897433221340179,0.4417620599269867,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9990000128746032,0.696342408657074,0.5609599947929382,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9497171640396118,0.4994033873081207,0.3495939373970032,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.8960778713226318,0.4261240661144256,0.4051414132118225,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.7360216379165649,0.2321068495512008,1.0561325550079346,286.3845520019531,284.95001220703125,304.3412475585937,293.909423828125,299.8894348144531,297.3393859863281,284.3842163085937,1.0,0.6222906112670898,0.4823195040225982,0.4823195040225982,1.0,1.0,-3.3787848949432373,1.2286628484725952,2.150122165679932,0.4570638537406921,1.0,1.0,0.0,158.14047241210938,151.0,68029.0234375,0.0,3108.8037109375,1.0,278.1499938964844,282.2188720703125,296.900634765625,301.2785339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364147782325744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.795166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935860,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.9478173851966858,0.4890547096729278,0.4410435557365417,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.9990000128746032,0.7037743330001831,0.5534155368804932,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.9565023183822632,0.5025997161865234,0.3517240285873413,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.9006933569908142,0.4268361628055572,0.405712753534317,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.739460825920105,0.2325591146945953,1.057687520980835,286.3820495605469,284.95001220703125,304.3606262207031,293.92218017578125,299.9024658203125,297.3595886230469,284.382080078125,1.0,0.6204492449760437,0.4809556603431701,0.4809556603431701,1.0,1.0,-3.373955249786377,1.223638892173767,2.1503162384033203,0.4531071484088897,1.0,1.0,0.0,155.6774139404297,169.0,68011.015625,0.0,3083.906005859375,1.0,278.1499938964844,282.21734619140625,296.915771484375,301.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351801872253418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935920,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.9478173851966858,0.4890547096729278,0.4410435557365417,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.9990000128746032,0.7037743330001831,0.5534155368804932,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.9565023183822632,0.5025997161865234,0.3517240285873413,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.9006933569908142,0.4268361628055572,0.405712753534317,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.739460825920105,0.2325591146945953,1.057687520980835,286.3820495605469,284.95001220703125,304.3606262207031,293.92218017578125,299.9024658203125,297.3595886230469,284.382080078125,1.0,0.6204492449760437,0.4809556603431701,0.4809556603431701,1.0,1.0,-3.373955249786377,1.223638892173767,2.1503162384033203,0.4531071484088897,1.0,1.0,0.0,155.6774139404297,169.0,68011.015625,0.0,3083.906005859375,1.0,278.1499938964844,282.21734619140625,296.915771484375,301.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351801872253418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935980,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.9411005973815918,0.4885282516479492,0.4406365156173706,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40203857421875,0.9990000128746032,0.7091655731201172,0.5634351372718811,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.9526474475860596,0.5059614777565002,0.3541002571582794,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.8958033323287964,0.4276594519615173,0.4065662920475006,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013671875,0.7359552979469299,0.2330812513828277,1.0604841709136963,286.4019470214844,284.95001220703125,304.3803405761719,293.935302734375,299.9102478027344,297.36865234375,284.4032287597656,1.0,0.6255693435668945,0.4795917868614197,0.4795917868614197,1.0,1.0,-3.3927292823791504,1.2279980182647705,2.16473126411438,0.4529917538166046,1.0,1.0,0.0,159.48333740234375,187.0,68283.53125,0.0,3147.836181640625,1.0,278.1499938964844,282.232177734375,296.93267822265625,301.31597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346545934677124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936040,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.9411005973815918,0.4885282516479492,0.4406365156173706,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40203857421875,0.9990000128746032,0.7091655731201172,0.5634351372718811,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.9526474475860596,0.5059614777565002,0.3541002571582794,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.8958033323287964,0.4276594519615173,0.4065662920475006,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013671875,0.7359552979469299,0.2330812513828277,1.0604841709136963,286.4019470214844,284.95001220703125,304.3803405761719,293.935302734375,299.9102478027344,297.36865234375,284.4032287597656,1.0,0.6255693435668945,0.4795917868614197,0.4795917868614197,1.0,1.0,-3.3927292823791504,1.2279980182647705,2.16473126411438,0.4529917538166046,1.0,1.0,0.0,159.48333740234375,187.0,68283.53125,0.0,3147.836181640625,1.0,278.1499938964844,282.232177734375,296.93267822265625,301.31597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346545934677124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936100,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42022705078125,0.9345059394836426,0.4883429706096649,0.440564900636673,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4203491210937,0.9990000128746032,0.7104791402816772,0.5737385153770447,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202575683594,0.9475776553153992,0.5077176690101624,0.3553895056247711,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4201354980469,0.8906548619270325,0.4281255602836609,0.4071091115474701,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195251464844,0.7322280406951904,0.2333507537841797,1.0622673034667969,286.4202575683594,284.95001220703125,304.3902893066406,293.94195556640625,299.9099426269531,297.3658142089844,284.4217834472656,1.0,0.6300071477890015,0.4789098799228668,0.4789098799228668,1.0,1.0,-3.409373998641968,1.2330095767974854,2.1763644218444824,0.4542754292488098,1.0,1.0,0.0,163.355712890625,187.0,68508.3828125,0.0,3207.938720703125,1.0,278.1499938964844,282.2452697753906,296.94195556640625,301.33740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348326921463012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936160,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44122314453125,0.9265730977058412,0.4881943464279175,0.4405602812767029,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.9990000128746032,0.7109203338623047,0.586444079875946,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412536621094,0.9411180019378662,0.5095101594924927,0.3567301332950592,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44110107421875,0.884448230266571,0.4286203682422638,0.4077125787734985,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404296875,0.7277059555053711,0.2336128205060959,1.064184069633484,286.4412536621094,284.95001220703125,304.4003295898437,293.9486999511719,299.9053649902344,297.3587646484375,284.44293212890625,1.0,0.6353498697280884,0.4778168201446533,0.4778168201446533,1.0,1.0,-3.429286003112793,1.238391995429993,2.1908938884735107,0.455231100320816,1.0,1.0,0.0,168.18853759765625,205.0,68762.265625,0.0,3281.73388671875,1.0,278.1499938964844,282.26025390625,296.951171875,301.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352585077285768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936220,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.9091019630432128,0.4879666864871979,0.4406890869140625,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.9990000128746032,0.7096573114395142,0.6165664196014404,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886474609375,0.9258321523666382,0.5131679773330688,0.3595196306705475,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884948730469,0.8705190420150757,0.4296695590019226,0.4090516567230224,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877014160156,0.7172346711158752,0.2341019660234451,1.0682209730148315,286.4886779785156,284.95001220703125,304.4205627441406,293.9624328613281,299.8902893066406,297.3354797363281,284.4906311035156,1.0,0.6478510499000549,0.4756306707859039,0.4756306707859039,1.0,1.0,-3.4754788875579834,1.251395344734192,2.224083423614502,0.4580284059047699,1.0,1.0,0.0,179.970458984375,208.0,69333.4375,0.0,3459.397216796875,1.0,278.1499938964844,282.2940673828125,296.9687805175781,301.4140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936595380306244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.9091019630432128,0.4879666864871979,0.4406890869140625,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.9990000128746032,0.7096573114395142,0.6165664196014404,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886474609375,0.9258321523666382,0.5131679773330688,0.3595196306705475,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884948730469,0.8705190420150757,0.4296695590019226,0.4090516567230224,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877014160156,0.7172346711158752,0.2341019660234451,1.0682209730148315,286.4886779785156,284.95001220703125,304.4205627441406,293.9624328613281,299.8902893066406,297.3354797363281,284.4906311035156,1.0,0.6478510499000549,0.4756306707859039,0.4756306707859039,1.0,1.0,-3.4754788875579834,1.251395344734192,2.224083423614502,0.4580284059047699,1.0,1.0,0.0,179.970458984375,208.0,69333.4375,0.0,3459.397216796875,1.0,278.1499938964844,282.2940673828125,296.9687805175781,301.4140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936595380306244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936340,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.8981695175170898,0.4877186119556427,0.4407472908496856,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.9990000128746032,0.7068017721176147,0.6382877826690674,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52618408203125,0.916202187538147,0.5168219208717346,0.3622625768184662,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.8614170551300049,0.4307065010070801,0.4103162884712219,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.7097546458244324,0.2344874888658523,1.0714160203933716,286.52618408203125,284.95001220703125,304.4410095214844,293.9765014648437,299.87139892578125,297.3077087402344,284.5274353027344,1.0,0.6567597389221191,0.4734445214271545,0.4734445214271545,1.0,1.0,-3.5103678703308105,1.259769320487976,2.250598669052124,0.4591163992881775,1.0,1.0,0.0,188.883056640625,211.0,69764.46875,0.0,3596.580810546875,1.0,278.1499938964844,282.3206787109375,296.9840087890625,301.4611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938181459903717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.8981695175170898,0.4877186119556427,0.4407472908496856,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.9990000128746032,0.7068017721176147,0.6382877826690674,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52618408203125,0.916202187538147,0.5168219208717346,0.3622625768184662,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.8614170551300049,0.4307065010070801,0.4103162884712219,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.7097546458244324,0.2344874888658523,1.0714160203933716,286.52618408203125,284.95001220703125,304.4410095214844,293.9765014648437,299.87139892578125,297.3077087402344,284.5274353027344,1.0,0.6567597389221191,0.4734445214271545,0.4734445214271545,1.0,1.0,-3.5103678703308105,1.259769320487976,2.250598669052124,0.4591163992881775,1.0,1.0,0.0,188.883056640625,211.0,69764.46875,0.0,3596.580810546875,1.0,278.1499938964844,282.3206787109375,296.9840087890625,301.4611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938181459903717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936460,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.8935319781303406,0.4875492751598358,0.4407260715961456,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423278808594,0.9990000128746032,0.7051751613616943,0.6479467153549194,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.9124313592910768,0.5188507437705994,0.3637648820877075,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.8576231002807617,0.4312661290168762,0.4109761714935303,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7063822746276855,0.2346764206886291,1.0729089975357056,286.5422058105469,284.95001220703125,304.4525451660156,293.9844970703125,299.8599548339844,297.2941589355469,284.54327392578125,1.0,0.6608988046646118,0.4717999100685119,0.4717999100685119,1.0,1.0,-3.52636194229126,1.262064814567566,2.2642972469329834,0.4580298662185669,1.0,1.0,0.0,192.9525146484375,211.0,69955.4296875,0.0,3660.24267578125,1.0,278.1499938964844,282.3323059082031,296.991455078125,301.4824523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389259219169616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.674072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936520,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8903310894966125,0.4874055385589599,0.4406892657279968,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.9990000128746032,0.7039119601249695,0.6547028422355652,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.9099984169006348,0.5204399824142456,0.3649337291717529,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.855059802532196,0.4316962957382202,0.4114755392074585,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.7040581107139587,0.2348190993070602,1.0739984512329102,286.5535583496094,284.95001220703125,304.4616394042969,293.9908447265625,299.8515319824219,297.28485107421875,284.55450439453125,1.0,0.6638370156288147,0.4705077409744262,0.4705077409744262,1.0,1.0,-3.53776478767395,1.263332486152649,2.274432420730591,0.45689457654953,1.0,1.0,0.0,195.8412475585937,214.0,70092.6015625,0.0,3705.884033203125,1.0,278.1499938964844,282.3406066894531,296.9971618652344,301.4977722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394275546073914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.238525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.8835605978965759,0.48703333735466,0.4405615627765655,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.998455047607422,0.7012861967086792,0.6648919582366943,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.9051306247711182,0.524029016494751,0.3675712645053863,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.8497130274772644,0.4326284825801849,0.4125656187534332,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.6991361975669861,0.2351213693618774,1.0763428211212158,286.57391357421875,284.95001220703125,304.4824523925781,294.0054626464844,299.8353881835937,297.2691650390625,284.57452392578125,1.0,0.6694296598434448,0.4675709307193756,0.4675709307193756,1.0,1.0,-3.5574517250061035,1.263682246208191,2.293769359588623,0.4532471299171448,1.0,1.0,0.0,201.93771362304688,217.0,70337.34375,0.0,3791.786865234375,1.0,278.1499938964844,282.3556823730469,297.0101013183594,301.5284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402856826782228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.042236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.8835605978965759,0.48703333735466,0.4405615627765655,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.998455047607422,0.7012861967086792,0.6648919582366943,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.9051306247711182,0.524029016494751,0.3675712645053863,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.8497130274772644,0.4326284825801849,0.4125656187534332,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.6991361975669861,0.2351213693618774,1.0763428211212158,286.57391357421875,284.95001220703125,304.4824523925781,294.0054626464844,299.8353881835937,297.2691650390625,284.57452392578125,1.0,0.6694296598434448,0.4675709307193756,0.4675709307193756,1.0,1.0,-3.5574517250061035,1.263682246208191,2.293769359588623,0.4532471299171448,1.0,1.0,0.0,201.93771362304688,217.0,70337.34375,0.0,3791.786865234375,1.0,278.1499938964844,282.3556823730469,297.0101013183594,301.5284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402856826782228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.042236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57720947265625,0.8792979717254639,0.4867881238460541,0.4404909312725067,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.9947727918624878,0.7005366086959839,0.6641709804534912,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57720947265625,0.901854395866394,0.5257787108421326,0.3688933849334717,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.846254825592041,0.4330423474311828,0.4131070971488952,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.6959404945373535,0.2352380901575088,1.0775606632232666,286.57720947265625,284.95001220703125,304.492919921875,294.0129089355469,299.8287353515625,297.2643737792969,284.577392578125,1.0,0.671481192111969,0.4661025404930115,0.4661025404930115,1.0,1.0,-3.5598955154418945,1.2609531879425049,2.2989423274993896,0.4502451121807098,1.0,1.0,0.0,205.47750854492188,217.0,70370.9921875,0.0,3819.822021484375,1.0,278.1499938964844,282.35821533203125,297.01629638671875,301.53955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405339956283568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.29931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.8759201765060425,0.486522227525711,0.4403672814369201,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798645019531,0.9918071031570436,0.7001647353172302,0.6637632846832275,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798645019531,0.8995094895362854,0.5275170207023621,0.3701814711093902,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.8435972332954407,0.4334363937377929,0.4135956466197967,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.6934444904327393,0.2353517413139343,1.0785990953445437,286.5798645019531,284.95001220703125,304.5033874511719,294.0203857421875,299.8247985839844,297.26153564453125,284.5800476074219,1.0,0.6732833385467529,0.4649550914764404,0.4649550914764404,1.0,1.0,-3.5626957416534424,1.2591029405593872,2.3035929203033447,0.4478875696659088,1.0,1.0,0.0,208.3712615966797,220.0,70408.6875,0.0,3844.473388671875,1.0,278.1499938964844,282.3604431152344,297.0224914550781,301.5487976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406298995018004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.1708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936820,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8705768585205078,0.4859728515148163,0.4400507807731628,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.9871030449867249,0.6999489068984985,0.6635625958442688,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8962419629096985,0.5309939980506897,0.3727181553840637,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8395401239395142,0.4341934323310852,0.4144919514656067,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.6895779967308044,0.2355809956789016,1.0804591178894043,286.5855407714844,284.95001220703125,304.5244445800781,294.0355834960937,299.8187561035156,297.2583312988281,284.58575439453125,1.0,0.6763942241668701,0.4626602232456207,0.4626602232456207,1.0,1.0,-3.568441390991211,1.2555125951766968,2.3129286766052246,0.4432551860809326,1.0,1.0,0.0,213.11920166015625,223.0,70484.5625,0.0,3888.036376953125,1.0,278.1499938964844,282.364990234375,297.0358581542969,301.567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405786395072936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8705768585205078,0.4859728515148163,0.4400507807731628,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.9871030449867249,0.6999489068984985,0.6635625958442688,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8962419629096985,0.5309939980506897,0.3727181553840637,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8395401239395142,0.4341934323310852,0.4144919514656067,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.6895779967308044,0.2355809956789016,1.0804591178894043,286.5855407714844,284.95001220703125,304.5244445800781,294.0355834960937,299.8187561035156,297.2583312988281,284.58575439453125,1.0,0.6763942241668701,0.4626602232456207,0.4626602232456207,1.0,1.0,-3.568441390991211,1.2555125951766968,2.3129286766052246,0.4432551860809326,1.0,1.0,0.0,213.11920166015625,223.0,70484.5625,0.0,3888.036376953125,1.0,278.1499938964844,282.364990234375,297.0358581542969,301.567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405786395072936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8663038015365601,0.4854198098182678,0.4396956861019134,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.983311891555786,0.7000340223312378,0.6637164354324341,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8940430283546448,0.5344849228858948,0.3752379119396209,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8364192247390747,0.4349278807640075,0.4153306484222412,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912170410156,0.686559796333313,0.2358096688985824,1.0821679830551147,286.59130859375,284.95001220703125,304.5455322265625,294.0510559082031,299.8134765625,297.2565612792969,284.5915222167969,1.0,0.6791286468505859,0.460365355014801,0.460365355014801,1.0,1.0,-3.5742948055267334,1.2519025802612305,2.322392225265503,0.4385870099067688,1.0,1.0,0.0,217.0811767578125,226.0,70558.7421875,0.0,3927.214599609375,1.0,278.1499938964844,282.36944580078125,297.0504150390625,301.5863647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403809309005736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8663038015365601,0.4854198098182678,0.4396956861019134,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.983311891555786,0.7000340223312378,0.6637164354324341,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8940430283546448,0.5344849228858948,0.3752379119396209,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8364192247390747,0.4349278807640075,0.4153306484222412,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912170410156,0.686559796333313,0.2358096688985824,1.0821679830551147,286.59130859375,284.95001220703125,304.5455322265625,294.0510559082031,299.8134765625,297.2565612792969,284.5915222167969,1.0,0.6791286468505859,0.460365355014801,0.460365355014801,1.0,1.0,-3.5742948055267334,1.2519025802612305,2.322392225265503,0.4385870099067688,1.0,1.0,0.0,217.0811767578125,226.0,70558.7421875,0.0,3927.214599609375,1.0,278.1499938964844,282.36944580078125,297.0504150390625,301.5863647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403809309005736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937060,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8626067638397217,0.4848694205284118,0.4393261075019836,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.9799782633781432,0.7002252340316772,0.6639955043792725,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8924065232276917,0.5379925966262817,0.3777565062046051,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8337894678115845,0.4356493949890136,0.4161388576030731,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.6839894652366638,0.2360351085662841,1.08378803730011,286.5973815917969,284.95001220703125,304.5666809082031,294.0668029785156,299.8096618652344,297.25543212890625,284.5976257324219,1.0,0.6816563010215759,0.4583061337471008,0.4583061337471008,1.0,1.0,-3.5801374912261963,1.2488138675689695,2.3313236236572266,0.4344463050365448,1.0,1.0,0.0,220.63400268554688,229.0,70636.0625,0.0,3963.980712890625,1.0,278.1499938964844,282.3740539550781,297.0657043457031,301.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401282668113708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
