time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937120,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8626067638397217,0.4848694205284118,0.4393261075019836,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.9799782633781432,0.7002252340316772,0.6639955043792725,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8924065232276917,0.5379925966262817,0.3777565062046051,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8337894678115845,0.4356493949890136,0.4161388576030731,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.6839894652366638,0.2360351085662841,1.08378803730011,286.5973815917969,284.95001220703125,304.5666809082031,294.0668029785156,299.8096618652344,297.25543212890625,284.5976257324219,1.0,0.6816563010215759,0.4583061337471008,0.4583061337471008,1.0,1.0,-3.5801374912261963,1.2488138675689695,2.3313236236572266,0.4344463050365448,1.0,1.0,0.0,220.63400268554688,229.0,70636.0625,0.0,3963.980712890625,1.0,278.1499938964844,282.3740539550781,297.0657043457031,301.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401282668113708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8592599034309387,0.4843211472034454,0.4389498829841614,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.976891279220581,0.7004446387290955,0.6643113493919373,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8911011219024658,0.5415149331092834,0.3802788257598877,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033935546875,0.8314487338066101,0.4363600015640259,0.4169271290302276,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.6816841959953308,0.2362551242113113,1.0853428840637207,286.6034240722656,284.95001220703125,304.5878295898437,294.0827941894531,299.8060302734375,297.2546691894531,284.6036682128906,1.0,0.6840570569038391,0.456246942281723,0.456246942281723,1.0,1.0,-3.58591890335083,1.2456706762313845,2.340248107910156,0.4302662014961242,1.0,1.0,0.0,223.9534149169922,232.0,70711.9921875,0.0,3999.2724609375,1.0,278.1499938964844,282.37860107421875,297.0815124511719,301.6273498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398495554924012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8592599034309387,0.4843211472034454,0.4389498829841614,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.976891279220581,0.7004446387290955,0.6643113493919373,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8911011219024658,0.5415149331092834,0.3802788257598877,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033935546875,0.8314487338066101,0.4363600015640259,0.4169271290302276,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.6816841959953308,0.2362551242113113,1.0853428840637207,286.6034240722656,284.95001220703125,304.5878295898437,294.0827941894531,299.8060302734375,297.2546691894531,284.6036682128906,1.0,0.6840570569038391,0.456246942281723,0.456246942281723,1.0,1.0,-3.58591890335083,1.2456706762313845,2.340248107910156,0.4302662014961242,1.0,1.0,0.0,223.9534149169922,232.0,70711.9921875,0.0,3999.2724609375,1.0,278.1499938964844,282.37860107421875,297.0815124511719,301.6273498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398495554924012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.8576658368110657,0.4840470850467682,0.4387603998184204,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.9753894805908204,0.7005531787872314,0.6644697189331055,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.8905178904533386,0.5432800054550171,0.3815414607524872,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.830340564250946,0.4367120265960693,0.4173164963722229,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.6805890798568726,0.236363023519516,1.0861036777496338,286.6064147949219,284.95001220703125,304.5984191894531,294.0909118652344,299.80419921875,297.2543640136719,284.60662841796875,1.0,0.6852306723594666,0.4552173316478729,0.4552173316478729,1.0,1.0,-3.588783264160156,1.2440706491470337,2.344712734222412,0.4281531274318695,1.0,1.0,0.0,225.56982421875,232.0,70749.34375,0.0,4016.626708984375,1.0,278.1499938964844,282.3808288574219,297.0895080566406,301.6378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397025108337402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8561225533485413,0.4837733805179596,0.4385701417922973,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.9739143252372742,0.7006556391716003,0.664622962474823,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8899796605110168,0.5450478196144104,0.3828053772449493,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8292712569236755,0.4370609223842621,0.4177016913890838,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.6795300245285034,0.236468568444252,1.0868489742279053,286.6094055175781,284.95001220703125,304.6089782714844,294.0990600585937,299.8026123046875,297.25408935546875,284.609619140625,1.0,0.6863853335380554,0.4542405009269714,0.4542405009269714,1.0,1.0,-3.591620683670044,1.2425774335861206,2.349043369293213,0.4261515140533447,1.0,1.0,0.0,227.1565093994141,235.0,70787.1640625,0.0,4033.750732421875,1.0,278.1499938964844,282.3830871582031,297.0976257324219,301.6484069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395529627799988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937420,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8531461954116821,0.4832260310649872,0.4381880164146423,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.9710028767585754,0.7008384466171265,0.6649095416069031,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8889934420585632,0.5485903024673462,0.3853367865085602,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8272119164466858,0.4377503097057342,0.4184623658657074,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.6774864196777344,0.2366727888584137,1.088300704956055,286.6153259277344,284.95001220703125,304.63006591796875,294.11553955078125,299.7994079589844,297.2536315917969,284.6155700683594,1.0,0.6886553764343262,0.4522868394851684,0.4522868394851684,1.0,1.0,-3.5972139835357666,1.239543080329895,2.357671022415161,0.4221151471138,1.0,1.0,0.0,230.2785797119141,238.0,70861.625,0.0,4067.550048828125,1.0,278.1499938964844,282.3875427246094,297.11407470703125,301.6697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392443299293518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8531461954116821,0.4832260310649872,0.4381880164146423,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.9710028767585754,0.7008384466171265,0.6649095416069031,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8889934420585632,0.5485903024673462,0.3853367865085602,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8272119164466858,0.4377503097057342,0.4184623658657074,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.6774864196777344,0.2366727888584137,1.088300704956055,286.6153259277344,284.95001220703125,304.63006591796875,294.11553955078125,299.7994079589844,297.2536315917969,284.6155700683594,1.0,0.6886553764343262,0.4522868394851684,0.4522868394851684,1.0,1.0,-3.5972139835357666,1.239543080329895,2.357671022415161,0.4221151471138,1.0,1.0,0.0,230.2785797119141,238.0,70861.625,0.0,4067.550048828125,1.0,278.1499938964844,282.3875427246094,297.11407470703125,301.6697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392443299293518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937540,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.8502718806266785,0.482676088809967,0.4378032088279724,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.9680935740470886,0.7009678483009338,0.6651502251625061,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8880610466003418,0.5520958304405212,0.3878474235534668,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.8252174258232117,0.4384272396564483,0.4192107319831848,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209411621094,0.675506055355072,0.2368664294481277,1.0897024869918823,286.6210632324219,284.95001220703125,304.65106201171875,294.1322631835937,299.7959899902344,297.2530517578125,284.62127685546875,1.0,0.6908844113349915,0.4503331780433655,0.4503331780433655,1.0,1.0,-3.6026487350463867,1.236405611038208,2.3662431240081787,0.4180043041706085,1.0,1.0,0.0,233.3697204589844,241.0,70933.5859375,0.0,4100.84228515625,1.0,278.1499938964844,282.391845703125,297.1307373046875,301.6912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389193058013916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.8502718806266785,0.482676088809967,0.4378032088279724,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.9680935740470886,0.7009678483009338,0.6651502251625061,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8880610466003418,0.5520958304405212,0.3878474235534668,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.8252174258232117,0.4384272396564483,0.4192107319831848,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209411621094,0.675506055355072,0.2368664294481277,1.0897024869918823,286.6210632324219,284.95001220703125,304.65106201171875,294.1322631835937,299.7959899902344,297.2530517578125,284.62127685546875,1.0,0.6908844113349915,0.4503331780433655,0.4503331780433655,1.0,1.0,-3.6026487350463867,1.236405611038208,2.3662431240081787,0.4180043041706085,1.0,1.0,0.0,233.3697204589844,241.0,70933.5859375,0.0,4100.84228515625,1.0,278.1499938964844,282.391845703125,297.1307373046875,301.6912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389193058013916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.8484742641448975,0.4823229312896728,0.4375559687614441,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.96622633934021,0.7010318040847778,0.6652879118919373,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.8874825239181519,0.5543250441551208,0.3894457817077636,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.8239652514457703,0.4388564825057983,0.4196859300136566,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6245422363281,0.6742645502090454,0.2369867861270904,1.0905839204788208,286.6246643066406,284.95001220703125,304.6644287109375,294.1430969238281,299.7938232421875,297.25262451171875,284.6248779296875,1.0,0.6922982335090637,0.4491026699542999,0.4491026699542999,1.0,1.0,-3.606070518493652,1.2344038486480713,2.371666669845581,0.4153888523578644,1.0,1.0,0.0,235.34341430664065,241.0,70979.203125,0.0,4122.02392578125,1.0,278.1499938964844,282.39459228515625,297.1414794921875,301.7051086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387021660804749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.63720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.8474771976470947,0.4821238815784454,0.437416523694992,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.9651744961738586,0.7010613083839417,0.6653591394424438,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8871632814407349,0.5555752515792847,0.3903418183326721,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.8232688307762146,0.4390963912010193,0.4199517667293548,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.6735749840736389,0.2370531111955642,1.091073513031006,286.6266784667969,284.95001220703125,304.67193603515625,294.14923095703125,299.79254150390625,297.2523803710937,284.6268615722656,1.0,0.6930890083312988,0.4484105110168457,0.4484105110168457,1.0,1.0,-3.607975006103516,1.2332642078399658,2.37471079826355,0.4139063358306885,1.0,1.0,0.0,236.45166015625,244.0,71004.5703125,0.0,4133.88916015625,1.0,278.1499938964844,282.3961181640625,297.1475830078125,301.712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385772347450256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3759.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8447619676589966,0.4815680384635925,0.4370262622833252,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.9622443914413452,0.7011013031005859,0.6655160784721375,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.8863047957420349,0.5590388178825378,0.3928210437297821,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8213626742362976,0.4397510290145874,0.4206788837909698,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.6716898679733276,0.237226977944374,1.0923857688903809,286.6320495605469,284.95001220703125,304.69268798828125,294.1664123535156,299.78887939453125,297.2516784667969,284.6322326660156,1.0,0.6952586770057678,0.4464878439903259,0.4464878439903259,1.0,1.0,-3.6131317615509033,1.2300209999084473,2.383110761642456,0.4097289443016052,1.0,1.0,0.0,239.51515197753903,247.0,71072.8125,0.0,4166.4619140625,1.0,278.1499938964844,282.40020751953125,297.1647033691406,301.7345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382206797599792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.253662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8447619676589966,0.4815680384635925,0.4370262622833252,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.9622443914413452,0.7011013031005859,0.6655160784721375,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.8863047957420349,0.5590388178825378,0.3928210437297821,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8213626742362976,0.4397510290145874,0.4206788837909698,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.6716898679733276,0.237226977944374,1.0923857688903809,286.6320495605469,284.95001220703125,304.69268798828125,294.1664123535156,299.78887939453125,297.2516784667969,284.6322326660156,1.0,0.6952586770057678,0.4464878439903259,0.4464878439903259,1.0,1.0,-3.6131317615509033,1.2300209999084473,2.383110761642456,0.4097289443016052,1.0,1.0,0.0,239.51515197753903,247.0,71072.8125,0.0,4166.4619140625,1.0,278.1499938964844,282.40020751953125,297.1647033691406,301.7345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382206797599792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.253662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.8434299230575562,0.4812892079353332,0.4368303716182709,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.9607763290405272,0.7011103630065918,0.6655839681625366,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.8858892321586609,0.5607695579528809,0.3940591812133789,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.8204224109649658,0.4400751888751983,0.4210394322872162,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6707631945610046,0.2373110502958297,1.0930290222167969,286.6346740722656,284.95001220703125,304.7030029296875,294.1750793457031,299.7870178222656,297.2513427734375,284.6348571777344,1.0,0.6963359713554382,0.445526510477066,0.445526510477066,1.0,1.0,-3.6156747341156006,1.2283709049224854,2.3873038291931152,0.407615453004837,1.0,1.0,0.0,241.04513549804688,247.0,71106.3515625,0.0,4182.67724609375,1.0,278.1499938964844,282.4022216796875,297.1733093261719,301.7454833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380359053611756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8421148657798767,0.4810099601745605,0.4366339743137359,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.9593070149421692,0.7011111974716187,0.6656439304351807,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8854833245277405,0.5624996423721313,0.3952966034412384,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.8194904923439026,0.4403969347476959,0.4213976860046386,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.6698470711708069,0.2373929619789123,1.0936625003814695,286.6372985839844,284.95001220703125,304.7132873535156,294.1838073730469,299.78521728515625,297.25103759765625,284.6374816894531,1.0,0.6974078416824341,0.4445891082286834,0.4445891082286834,1.0,1.0,-3.618192195892334,1.226762056350708,2.391430139541626,0.4055443108081817,1.0,1.0,0.0,242.5730438232422,250.0,71139.921875,0.0,4198.83349609375,1.0,278.1499938964844,282.4042053222656,297.1819763183594,301.75640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378478527069092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8395339846611023,0.4804496765136719,0.4362394213676452,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.9563626646995544,0.701079785823822,0.6657323241233826,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.8847008347511292,0.5659582614898682,0.3977698087692261,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8176485300064087,0.4410305917263031,0.4221047163009643,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.6680440306663513,0.2375479638576507,1.0948889255523682,286.6424255371094,284.95001220703125,304.733642578125,294.201416015625,299.781494140625,297.2503967285156,284.6426086425781,1.0,0.6995313763618469,0.4427142739295959,0.4427142739295959,1.0,1.0,-3.623126745223999,1.223486304283142,2.3996405601501465,0.4013509750366211,1.0,1.0,0.0,245.62063598632807,253.0,71205.5078125,0.0,4230.88818359375,1.0,278.1499938964844,282.4081420898437,297.1995544433594,301.77838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374626278877258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8395339846611023,0.4804496765136719,0.4362394213676452,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.9563626646995544,0.701079785823822,0.6657323241233826,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.8847008347511292,0.5659582614898682,0.3977698087692261,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8176485300064087,0.4410305917263031,0.4221047163009643,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.6680440306663513,0.2375479638576507,1.0948889255523682,286.6424255371094,284.95001220703125,304.733642578125,294.201416015625,299.781494140625,297.2503967285156,284.6426086425781,1.0,0.6995313763618469,0.4427142739295959,0.4427142739295959,1.0,1.0,-3.623126745223999,1.223486304283142,2.3996405601501465,0.4013509750366211,1.0,1.0,0.0,245.62063598632807,253.0,71205.5078125,0.0,4230.88818359375,1.0,278.1499938964844,282.4081420898437,297.1995544433594,301.77838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374626278877258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8370115756988525,0.4798874855041504,0.4358431994915008,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.9534098505973816,0.7010084986686707,0.6657833456993103,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.8839506506919861,0.5694128274917603,0.4002402424812317,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8158294558525085,0.4416522681713104,0.4228005707263946,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.6662765741348267,0.2376924455165863,1.096068263053894,286.6473693847656,284.95001220703125,304.7538146972656,294.21923828125,299.7776184082031,297.24981689453125,284.6475524902344,1.0,0.7016322016716003,0.4408394694328308,0.4408394694328308,1.0,1.0,-3.627940654754639,1.2201286554336548,2.407812118530273,0.3970831930637359,1.0,1.0,0.0,248.6630706787109,256.0,71269.0859375,0.0,4262.669921875,1.0,278.1499938964844,282.4119567871094,297.2173156738281,301.8004455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370627999305724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8370115756988525,0.4798874855041504,0.4358431994915008,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.9534098505973816,0.7010084986686707,0.6657833456993103,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.8839506506919861,0.5694128274917603,0.4002402424812317,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8158294558525085,0.4416522681713104,0.4228005707263946,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.6662765741348267,0.2376924455165863,1.096068263053894,286.6473693847656,284.95001220703125,304.7538146972656,294.21923828125,299.7776184082031,297.24981689453125,284.6475524902344,1.0,0.7016322016716003,0.4408394694328308,0.4408394694328308,1.0,1.0,-3.627940654754639,1.2201286554336548,2.407812118530273,0.3970831930637359,1.0,1.0,0.0,248.6630706787109,256.0,71269.0859375,0.0,4262.669921875,1.0,278.1499938964844,282.4119567871094,297.2173156738281,301.8004455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370627999305724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8345422744750977,0.4793237447738647,0.4354456663131714,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.9504498243331908,0.700898289680481,0.6657979488372803,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8832287192344666,0.5728614330291748,0.4027067720890045,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8140283823013306,0.4422624707221985,0.4234856963157654,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.6645426154136658,0.2378268241882324,1.0972027778625488,286.6521301269531,284.95001220703125,304.773681640625,294.2372436523437,299.7735900878906,297.2492370605469,284.6523132324219,1.0,0.703711748123169,0.4389733672142029,0.4389733672142029,1.0,1.0,-3.63263750076294,1.2167141437530518,2.415923357009888,0.3927639424800873,1.0,1.0,0.0,251.702377319336,259.0,71330.9453125,0.0,4294.19677734375,1.0,278.1499938964844,282.4156494140625,297.2352600097656,301.8226318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366484880447388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8345422744750977,0.4793237447738647,0.4354456663131714,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.9504498243331908,0.700898289680481,0.6657979488372803,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8832287192344666,0.5728614330291748,0.4027067720890045,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8140283823013306,0.4422624707221985,0.4234856963157654,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.6645426154136658,0.2378268241882324,1.0972027778625488,286.6521301269531,284.95001220703125,304.773681640625,294.2372436523437,299.7735900878906,297.2492370605469,284.6523132324219,1.0,0.703711748123169,0.4389733672142029,0.4389733672142029,1.0,1.0,-3.63263750076294,1.2167141437530518,2.415923357009888,0.3927639424800873,1.0,1.0,0.0,251.702377319336,259.0,71330.9453125,0.0,4294.19677734375,1.0,278.1499938964844,282.4156494140625,297.2352600097656,301.8226318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366484880447388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938380,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8321211338043213,0.4787586033344269,0.4350470602512359,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.9474854469299316,0.7007514834403992,0.6657785177230835,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8825318217277527,0.5763024091720581,0.4051682949066162,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8122413754463196,0.4428620338439941,0.4241609573364258,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.6628410220146179,0.237951785326004,1.09829580783844,286.65673828125,284.95001220703125,304.79327392578125,294.25543212890625,299.7693786621094,297.2486877441406,284.65692138671875,1.0,0.7057716250419617,0.4371072351932525,0.4371072351932525,1.0,1.0,-3.6372241973876953,1.2132236957550049,2.4240005016326904,0.3883714079856872,1.0,1.0,0.0,254.74002075195312,262.0,71391.0390625,0.0,4325.4921875,1.0,278.1499938964844,282.41925048828125,297.2533874511719,301.8448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362198710441588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8321211338043213,0.4787586033344269,0.4350470602512359,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.9474854469299316,0.7007514834403992,0.6657785177230835,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8825318217277527,0.5763024091720581,0.4051682949066162,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8122413754463196,0.4428620338439941,0.4241609573364258,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.6628410220146179,0.237951785326004,1.09829580783844,286.65673828125,284.95001220703125,304.79327392578125,294.25543212890625,299.7693786621094,297.2486877441406,284.65692138671875,1.0,0.7057716250419617,0.4371072351932525,0.4371072351932525,1.0,1.0,-3.6372241973876953,1.2132236957550049,2.4240005016326904,0.3883714079856872,1.0,1.0,0.0,254.74002075195312,262.0,71391.0390625,0.0,4325.4921875,1.0,278.1499938964844,282.41925048828125,297.2533874511719,301.8448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362198710441588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938500,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8309266567230225,0.4784755408763885,0.4348474740982055,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.9460031986236572,0.7006674408912659,0.6657589673995972,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.8821916580200195,0.5780203938484192,0.4063973128795624,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8113518357276917,0.4431588053703308,0.4244958162307739,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.6620022058486938,0.2380115538835525,1.0988306999206543,286.6590270996094,284.95001220703125,304.8029479980469,294.2645874023437,299.7672119140625,297.2484130859375,284.6591796875,1.0,0.7067956924438477,0.4361741840839386,0.4361741840839386,1.0,1.0,-3.63948392868042,1.211452603340149,2.4280314445495605,0.3861515522003174,1.0,1.0,0.0,256.259765625,262.0,71420.5859375,0.0,4341.08544921875,1.0,278.1499938964844,282.4210205078125,297.26251220703125,301.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935999631881714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.008544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.8297433257102966,0.4781928658485412,0.4346480965614319,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.944524347782135,0.7005798816680908,0.6657360196113586,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.8818585872650146,0.5797381401062012,0.4076261818408966,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.8104659914970398,0.4434548020362854,0.4248299300670624,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.6611728072166443,0.2380705326795578,1.099361777305603,286.6613464355469,284.95001220703125,304.81256103515625,294.2738037109375,299.7652893066406,297.2481384277344,284.6614990234375,1.0,0.7078174352645874,0.4352969825267792,0.4352969825267792,1.0,1.0,-3.641735553741455,1.2098162174224854,2.43191909790039,0.3840607702732086,1.0,1.0,0.0,257.7794494628906,265.0,71451.140625,0.0,4356.67138671875,1.0,278.1499938964844,282.4228515625,297.27166748046875,301.8672180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357780814170836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.827407956123352,0.4776273965835571,0.4342492520809173,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.9415716528892516,0.7003783583641052,0.665665328502655,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.8812109231948853,0.5831672549247742,0.4100796282291412,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.8087015151977539,0.4440398812294006,0.425491601228714,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.6595384478569031,0.2381819486618042,1.10039484500885,286.6659240722656,284.95001220703125,304.8314514160156,294.2923583984375,299.76129150390625,297.2475891113281,284.6661071777344,1.0,0.7098467946052551,0.4335425496101379,0.4335425496101379,1.0,1.0,-3.646162271499634,1.2065105438232422,2.439651727676392,0.3798390030860901,1.0,1.0,0.0,260.8152160644531,268.0,71511.3984375,0.0,4387.66552734375,1.0,278.1499938964844,282.42645263671875,297.2901611328125,301.8898010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353306293487548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938680,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.827407956123352,0.4776273965835571,0.4342492520809173,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.9415716528892516,0.7003783583641052,0.665665328502655,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.8812109231948853,0.5831672549247742,0.4100796282291412,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.8087015151977539,0.4440398812294006,0.425491601228714,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.6595384478569031,0.2381819486618042,1.10039484500885,286.6659240722656,284.95001220703125,304.8314514160156,294.2923583984375,299.76129150390625,297.2475891113281,284.6661071777344,1.0,0.7098467946052551,0.4335425496101379,0.4335425496101379,1.0,1.0,-3.646162271499634,1.2065105438232422,2.439651727676392,0.3798390030860901,1.0,1.0,0.0,260.8152160644531,268.0,71511.3984375,0.0,4387.66552734375,1.0,278.1499938964844,282.42645263671875,297.2901611328125,301.8898010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353306293487548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8251085877418518,0.4770618677139282,0.4338505268096924,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.9386252760887146,0.7001404762268066,0.6655609011650085,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8805827498435974,0.5865835547447205,0.4125247001647949,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8069416284561157,0.4446152746677398,0.4261443316936493,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.6579340696334839,0.2382845133543014,1.1013890504837036,286.6703491210937,284.95001220703125,304.8500061035156,294.3110656738281,299.757080078125,297.2470703125,284.6705322265625,1.0,0.7118570804595947,0.4317881464958191,0.4317881464958191,1.0,1.0,-3.650480747222901,1.2031350135803225,2.447345733642578,0.3755476772785187,1.0,1.0,0.0,263.84918212890625,271.0,71570.1484375,0.0,4418.423828125,1.0,278.1499938964844,282.42999267578125,297.30889892578125,301.9125366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348762035369872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8251085877418518,0.4770618677139282,0.4338505268096924,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.9386252760887146,0.7001404762268066,0.6655609011650085,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8805827498435974,0.5865835547447205,0.4125247001647949,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8069416284561157,0.4446152746677398,0.4261443316936493,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.6579340696334839,0.2382845133543014,1.1013890504837036,286.6703491210937,284.95001220703125,304.8500061035156,294.3110656738281,299.757080078125,297.2470703125,284.6705322265625,1.0,0.7118570804595947,0.4317881464958191,0.4317881464958191,1.0,1.0,-3.650480747222901,1.2031350135803225,2.447345733642578,0.3755476772785187,1.0,1.0,0.0,263.84918212890625,271.0,71570.1484375,0.0,4418.423828125,1.0,278.1499938964844,282.42999267578125,297.30889892578125,301.9125366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348762035369872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.82347172498703,0.4766538739204407,0.4335630536079407,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.9365110397338868,0.6999508142471313,0.6654687523841858,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.8801413178443909,0.5890361070632935,0.414280354976654,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.805675208568573,0.4450244307518005,0.4266097247600555,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.6567971706390381,0.2383537590503692,1.1020853519439695,286.67340087890625,284.95001220703125,304.86309814453125,294.3247375488281,299.753662109375,297.24664306640625,284.6735534667969,1.0,0.7132946252822876,0.4304834902286529,0.4304834902286529,1.0,1.0,-3.6535332202911377,1.200552225112915,2.4529809951782227,0.3723080456256866,1.0,1.0,0.0,266.0343933105469,271.0,71610.78125,0.0,4440.46337890625,1.0,278.1499938964844,282.43243408203125,297.3225402832031,301.928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345349073410034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.637451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938920,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.8228392601013184,0.4764951467514038,0.4334511756896972,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.9356907606124878,0.6998719573020935,0.6654282212257385,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.8799721002578735,0.589987576007843,0.4149616062641144,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.8051833510398865,0.4451821148395538,0.4267894029617309,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.6563591361045837,0.2383794337511062,1.1023504734039309,286.674560546875,284.95001220703125,304.8681335449219,294.3301086425781,299.7522888183594,297.2464904785156,284.6747131347656,1.0,0.7138510942459106,0.4299761354923248,0.4299761354923248,1.0,1.0,-3.654705047607422,1.199535846710205,2.455169200897217,0.3710365891456604,1.0,1.0,0.0,266.8837890625,274.0,71626.3984375,0.0,4448.99853515625,1.0,278.1499938964844,282.433349609375,297.327880859375,301.9353942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343979954719543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
