time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938980,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8205960392951965,0.4759275615215301,0.4330512881278991,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9327732920646667,0.6995729804039001,0.6652672290802002,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8793784976005554,0.5933778882026672,0.4173893332481384,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.803443193435669,0.4457405507564544,0.4274267554283142,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6548133492469788,0.2384668290615081,1.1032791137695312,286.6786193847656,284.95001220703125,304.8858642578125,294.349609375,299.74725341796875,297.24591064453125,284.67877197265625,1.0,0.7158287763595581,0.4281641244888305,0.4281641244888305,1.0,1.0,-3.6588351726531982,1.195865035057068,2.462970018386841,0.3664621412754059,1.0,1.0,0.0,269.9181823730469,277.0,71681.6640625,0.0,4479.37841796875,1.0,278.1499938964844,282.4366760253906,297.3472595214844,301.9585266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933891773223877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.760986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939040,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8205960392951965,0.4759275615215301,0.4330512881278991,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9327732920646667,0.6995729804039001,0.6652672290802002,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8793784976005554,0.5933778882026672,0.4173893332481384,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.803443193435669,0.4457405507564544,0.4274267554283142,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6548133492469788,0.2384668290615081,1.1032791137695312,286.6786193847656,284.95001220703125,304.8858642578125,294.349609375,299.74725341796875,297.24591064453125,284.67877197265625,1.0,0.7158287763595581,0.4281641244888305,0.4281641244888305,1.0,1.0,-3.6588351726531982,1.195865035057068,2.462970018386841,0.3664621412754059,1.0,1.0,0.0,269.9181823730469,277.0,71681.6640625,0.0,4479.37841796875,1.0,278.1499938964844,282.4366760253906,297.3472595214844,301.9585266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933891773223877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.760986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8194822669029236,0.4756434261798858,0.4328511655330658,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.9313230514526368,0.699414849281311,0.665178656578064,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.8790878057479858,0.595069169998169,0.4186004400253296,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8025828003883362,0.4460173547267914,0.4277432560920715,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6540513634681702,0.2385084182024002,1.1037343740463257,286.6806335449219,284.95001220703125,304.8945007324219,294.3594970703125,299.7446594238281,297.2456359863281,284.6807861328125,1.0,0.7168126702308655,0.4272581338882446,0.4272581338882446,1.0,1.0,-3.660872220993042,1.194007158279419,2.466865062713623,0.364156424999237,1.0,1.0,0.0,271.4364318847656,277.0,71709.015625,0.0,4494.52392578125,1.0,278.1499938964844,282.43829345703125,297.3570251464844,301.9701538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336290955543518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.8183743357658386,0.4753599464893341,0.4326513707637787,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.9298808574676514,0.6992512345314026,0.6650848388671875,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8788024187088013,0.5967581272125244,0.4198099672794342,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.8017300963401794,0.4462930262088775,0.4280585646629333,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.653297483921051,0.2385488152503967,1.1041839122772217,286.6827087402344,284.95001220703125,304.9030456542969,294.36944580078125,299.7424011230469,297.245361328125,284.682861328125,1.0,0.717793345451355,0.4264303743839264,0.4264303743839264,1.0,1.0,-3.6628942489624015,1.1923468112945557,2.470547676086426,0.3620484471321106,1.0,1.0,0.0,272.95391845703125,280.0,71738.015625,0.0,4509.63525390625,1.0,278.1499938964844,282.4400329589844,297.3669128417969,301.9819641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333659410476683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.954833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8161723017692566,0.4747936129570007,0.432252436876297,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9270186424255372,0.6989006400108337,0.6648751497268677,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.8782446384429932,0.6001245975494385,0.4222210943698883,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8000456094741821,0.4468385875225067,0.4286836683750152,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.6518117785453796,0.2386243492364883,1.1050591468811035,286.6868896484375,284.95001220703125,304.91961669921875,294.3895874023437,299.7377319335937,297.2447814941406,284.6870422363281,1.0,0.7197418212890625,0.4247748255729675,0.4247748255729675,1.0,1.0,-3.6668686866760254,1.1890063285827637,2.4778623580932617,0.3578239381313324,1.0,1.0,0.0,275.9864196777344,283.0,71795.8046875,0.0,4539.69580078125,1.0,278.1499938964844,282.4434814453125,297.3869934082031,302.00592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328385591506958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939280,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8161723017692566,0.4747936129570007,0.432252436876297,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9270186424255372,0.6989006400108337,0.6648751497268677,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.8782446384429932,0.6001245975494385,0.4222210943698883,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8000456094741821,0.4468385875225067,0.4286836683750152,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.6518117785453796,0.2386243492364883,1.1050591468811035,286.6868896484375,284.95001220703125,304.91961669921875,294.3895874023437,299.7377319335937,297.2447814941406,284.6870422363281,1.0,0.7197418212890625,0.4247748255729675,0.4247748255729675,1.0,1.0,-3.6668686866760254,1.1890063285827637,2.4778623580932617,0.3578239381313324,1.0,1.0,0.0,275.9864196777344,283.0,71795.8046875,0.0,4539.69580078125,1.0,278.1499938964844,282.4434814453125,297.3869934082031,302.00592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328385591506958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8139827847480774,0.4742274582386017,0.4318539202213287,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.9241878986358644,0.6985185742378235,0.6646362543106079,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8777003288269043,0.6034726500511169,0.4246198236942291,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.7983866930007935,0.4473755657672882,0.4293010234832763,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.6503534317016602,0.2386927008628845,1.1059030294418335,286.6909484863281,284.95001220703125,304.9354858398437,294.409912109375,299.73272705078125,297.2441711425781,284.69110107421875,1.0,0.721673309803009,0.423119306564331,0.423119306564331,1.0,1.0,-3.670746326446533,1.185604691505432,2.4851415157318115,0.3535562753677368,1.0,1.0,0.0,279.0177001953125,286.0,71852.359375,0.0,4569.54052734375,1.0,278.1499938964844,282.4468688964844,297.40728759765625,302.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323063492774964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939400,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8139827847480774,0.4742274582386017,0.4318539202213287,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.9241878986358644,0.6985185742378235,0.6646362543106079,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8777003288269043,0.6034726500511169,0.4246198236942291,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.7983866930007935,0.4473755657672882,0.4293010234832763,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.6503534317016602,0.2386927008628845,1.1059030294418335,286.6909484863281,284.95001220703125,304.9354858398437,294.409912109375,299.73272705078125,297.2441711425781,284.69110107421875,1.0,0.721673309803009,0.423119306564331,0.423119306564331,1.0,1.0,-3.670746326446533,1.185604691505432,2.4851415157318115,0.3535562753677368,1.0,1.0,0.0,279.0177001953125,286.0,71852.359375,0.0,4569.54052734375,1.0,278.1499938964844,282.4468688964844,297.40728759765625,302.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323063492774964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.8117988705635071,0.4736601412296295,0.4314548075199127,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.9213924407958984,0.6981046199798584,0.6643680334091187,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.8771669268608093,0.6068002581596375,0.4270048141479492,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7967513203620911,0.4479030072689056,0.4299098551273346,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.6489205360412598,0.238753542304039,1.1067146062850952,286.6947631835937,284.95001220703125,304.9505615234375,294.4303283691406,299.7271728515625,297.2435607910156,284.6949157714844,1.0,0.7235879302024841,0.4214305877685547,0.4214305877685547,1.0,1.0,-3.6745219230651855,1.1820459365844729,2.492475986480713,0.3491524755954742,1.0,1.0,0.0,282.0489196777344,289.0,71906.546875,0.0,4599.16064453125,1.0,278.1499938964844,282.4501037597656,297.4276733398437,302.05426025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931767463684082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.8117988705635071,0.4736601412296295,0.4314548075199127,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.9213924407958984,0.6981046199798584,0.6643680334091187,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.8771669268608093,0.6068002581596375,0.4270048141479492,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7967513203620911,0.4479030072689056,0.4299098551273346,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.6489205360412598,0.238753542304039,1.1067146062850952,286.6947631835937,284.95001220703125,304.9505615234375,294.4303283691406,299.7271728515625,297.2435607910156,284.6949157714844,1.0,0.7235879302024841,0.4214305877685547,0.4214305877685547,1.0,1.0,-3.6745219230651855,1.1820459365844729,2.492475986480713,0.3491524755954742,1.0,1.0,0.0,282.0489196777344,289.0,71906.546875,0.0,4599.16064453125,1.0,278.1499938964844,282.4501037597656,297.4276733398437,302.05426025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931767463684082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.8096144795417786,0.4730912148952484,0.4310545921325683,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9186376929283142,0.697659969329834,0.664071261882782,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8766433000564575,0.6101071238517761,0.4293757081031799,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7951385378837585,0.4484207928180694,0.4305099546909332,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.6475121974945068,0.238807126879692,1.107494831085205,286.6983947753906,284.95001220703125,304.9647827148437,294.4508056640625,299.7212219238281,297.2428894042969,284.6985168457031,1.0,0.7254859805107117,0.4197418391704559,0.4197418391704559,1.0,1.0,-3.678196907043457,1.1784207820892334,2.499776124954224,0.344704121351242,1.0,1.0,0.0,285.0805358886719,292.0,71958.9296875,0.0,4628.5576171875,1.0,278.1499938964844,282.4532470703125,297.4480895996094,302.078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312238693237304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.354248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.8096144795417786,0.4730912148952484,0.4310545921325683,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9186376929283142,0.697659969329834,0.664071261882782,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8766433000564575,0.6101071238517761,0.4293757081031799,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7951385378837585,0.4484207928180694,0.4305099546909332,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.6475121974945068,0.238807126879692,1.107494831085205,286.6983947753906,284.95001220703125,304.9647827148437,294.4508056640625,299.7212219238281,297.2428894042969,284.6985168457031,1.0,0.7254859805107117,0.4197418391704559,0.4197418391704559,1.0,1.0,-3.678196907043457,1.1784207820892334,2.499776124954224,0.344704121351242,1.0,1.0,0.0,285.0805358886719,292.0,71958.9296875,0.0,4628.5576171875,1.0,278.1499938964844,282.4532470703125,297.4480895996094,302.078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312238693237304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.354248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8085169792175293,0.4728055596351623,0.4308538138866424,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9172720909118652,0.6974220871925354,0.6639097929000854,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8763720989227295,0.6117284893989563,0.4305421411991119,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.794337809085846,0.4486766159534454,0.4308074414730072,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.64681476354599,0.2388311177492141,1.1078742742538452,286.7001037597656,284.95001220703125,304.9715270996094,294.4610290527344,299.71807861328125,297.242431640625,284.7002258300781,1.0,0.7264278531074524,0.4188974797725677,0.4188974797725677,1.0,1.0,-3.6799778938293457,1.176577925682068,2.5033998489379883,0.3424625396728515,1.0,1.0,0.0,286.6001892089844,292.0,71984.25,0.0,4643.14404296875,1.0,278.1499938964844,282.45477294921875,297.4582824707031,302.0903625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309511780738832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8074167370796204,0.4725199043750763,0.4306530356407165,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.915917992591858,0.6971760392189026,0.6637410521507263,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8760980367660522,0.6133338212966919,0.4316985309123993,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.7935424447059631,0.448930948972702,0.4311035871505737,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6461229920387268,0.2388537228107452,1.1082478761672974,286.7018737792969,284.95001220703125,304.97802734375,294.47119140625,299.7151184082031,297.241943359375,284.7019958496094,1.0,0.7273656725883484,0.4181143939495086,0.4181143939495086,1.0,1.0,-3.681730270385742,1.1748874187469482,2.506842851638794,0.3403796553611755,1.0,1.0,0.0,288.120849609375,295.0,72010.40625,0.0,4657.66650390625,1.0,278.1499938964844,282.4563293457031,297.4684753417969,302.1023864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306809306144714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.38134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.8052040338516235,0.471946507692337,0.4302501082420349,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9132440090179444,0.6966522932052612,0.6633754968643188,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.8755389451980591,0.6164912581443787,0.4339781403541565,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7919658422470093,0.4494323134422302,0.4316895008087158,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.6447544097900391,0.2388928234577179,1.1089699268341064,286.70526123046875,284.95001220703125,304.9902648925781,294.4914855957031,299.7087707519531,297.24078369140625,284.70538330078125,1.0,0.7292255759239197,0.4165481925010681,0.4165481925010681,1.0,1.0,-3.685122489929199,1.171470046043396,2.5136525630950928,0.3362036049365997,1.0,1.0,0.0,291.1642761230469,298.0,72060.984375,0.0,4686.4453125,1.0,278.1499938964844,282.4593811035156,297.48876953125,302.1262512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930144190788269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.8052040338516235,0.471946507692337,0.4302501082420349,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9132440090179444,0.6966522932052612,0.6633754968643188,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.8755389451980591,0.6164912581443787,0.4339781403541565,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7919658422470093,0.4494323134422302,0.4316895008087158,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.6447544097900391,0.2388928234577179,1.1089699268341064,286.70526123046875,284.95001220703125,304.9902648925781,294.4914855957031,299.7087707519531,297.24078369140625,284.70538330078125,1.0,0.7292255759239197,0.4165481925010681,0.4165481925010681,1.0,1.0,-3.685122489929199,1.171470046043396,2.5136525630950928,0.3362036049365997,1.0,1.0,0.0,291.1642761230469,298.0,72060.984375,0.0,4686.4453125,1.0,278.1499938964844,282.4593811035156,297.48876953125,302.1262512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930144190788269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.8029942512512207,0.4713683724403381,0.4298439621925354,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.9106125831604004,0.6960775852203369,0.6629640460014343,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.8749468326568604,0.6195505857467651,0.4361923933029175,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.7904029488563538,0.4499216973781585,0.4322652518749237,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.6434009671211243,0.2389218509197235,1.1096515655517578,286.7082824707031,284.95001220703125,305.0013122558594,294.5115051269531,299.7017822265625,297.2392883300781,284.7084045410156,1.0,0.7310596108436584,0.4149819910526275,0.4149819910526275,1.0,1.0,-3.6883158683776855,1.167960286140442,2.520355463027954,0.3319806456565857,1.0,1.0,0.0,294.2138366699219,301.0,72107.9765625,0.0,4714.748046875,1.0,278.1499938964844,282.4621887207031,297.5088195800781,302.1497497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296101331710817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.8029942512512207,0.4713683724403381,0.4298439621925354,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.9106125831604004,0.6960775852203369,0.6629640460014343,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.8749468326568604,0.6195505857467651,0.4361923933029175,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.7904029488563538,0.4499216973781585,0.4322652518749237,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.6434009671211243,0.2389218509197235,1.1096515655517578,286.7082824707031,284.95001220703125,305.0013122558594,294.5115051269531,299.7017822265625,297.2392883300781,284.7084045410156,1.0,0.7310596108436584,0.4149819910526275,0.4149819910526275,1.0,1.0,-3.6883158683776855,1.167960286140442,2.520355463027954,0.3319806456565857,1.0,1.0,0.0,294.2138366699219,301.0,72107.9765625,0.0,4714.748046875,1.0,278.1499938964844,282.4621887207031,297.5088195800781,302.1497497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296101331710817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8012416362762451,0.4709009826183319,0.4295152723789215,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.908549189567566,0.6955863833427429,0.6626044511795044,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.8744637370109558,0.6219595074653625,0.4379321038722992,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.7891645431518555,0.4503026306629181,0.4327164590358734,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.642330527305603,0.2389372885227203,1.110163331031799,286.7103576660156,284.95001220703125,305.0093078613281,294.52734375,299.695556640625,297.2380676269531,284.7104797363281,1.0,0.7325080037117004,0.4136837720870971,0.4136837720870971,1.0,1.0,-3.690739631652832,1.1649612188339231,2.525778293609619,0.3284398913383484,1.0,1.0,0.0,296.6531982421875,301.0,72141.78125,0.0,4737.05078125,1.0,278.1499938964844,282.4642333984375,297.52459716796875,302.1680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291816353797911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.6376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8008058071136475,0.4707836210727691,0.4294326305389404,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.9080402851104736,0.6954601407051086,0.6625111699104309,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.8743427395820618,0.622558057308197,0.438364028930664,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.7888568043708801,0.4503965973854065,0.4328281283378601,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6420648097991943,0.2389402389526367,1.110287308692932,286.7108764648437,284.95001220703125,305.0111694335937,294.53125,299.6939392089844,297.2377319335937,284.7109680175781,1.0,0.7328678965568542,0.4133592247962951,0.4133592247962951,1.0,1.0,-3.691331386566162,1.1642029285430908,2.527128458023072,0.3275492489337921,1.0,1.0,0.0,297.2629699707031,304.0,72149.8984375,0.0,4742.58984375,1.0,278.1499938964844,282.4647216796875,297.5285339355469,302.172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290751814842224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7986409068107605,0.4701922237873077,0.4290156662464142,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.905541181564331,0.6948062181472778,0.6620230674743652,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8737398982048035,0.6255320906639099,0.440509021282196,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.787328839302063,0.4508565664291382,0.4333773851394653,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.6407473087310791,0.2389488965272903,1.110879898071289,286.7131042480469,284.95001220703125,305.01971435546875,294.55059814453125,299.68560791015625,297.2362060546875,284.71319580078125,1.0,0.7346529364585876,0.4117364287376404,0.4117364287376404,1.0,1.0,-3.694197177886963,1.160365104675293,2.53383207321167,0.3230691254138946,1.0,1.0,0.0,300.3095092773437,307.0,72188.296875,0.0,4770.03125,1.0,278.1499938964844,282.467041015625,297.5478515625,302.1948547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285429120063782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7986409068107605,0.4701922237873077,0.4290156662464142,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.905541181564331,0.6948062181472778,0.6620230674743652,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8737398982048035,0.6255320906639099,0.440509021282196,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.787328839302063,0.4508565664291382,0.4333773851394653,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.6407473087310791,0.2389488965272903,1.110879898071289,286.7131042480469,284.95001220703125,305.01971435546875,294.55059814453125,299.68560791015625,297.2362060546875,284.71319580078125,1.0,0.7346529364585876,0.4117364287376404,0.4117364287376404,1.0,1.0,-3.694197177886963,1.160365104675293,2.53383207321167,0.3230691254138946,1.0,1.0,0.0,300.3095092773437,307.0,72188.296875,0.0,4770.03125,1.0,278.1499938964844,282.467041015625,297.5478515625,302.1948547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285429120063782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7975673675537109,0.4698943197727203,0.4288053512573242,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.9043230414390564,0.6944686770439148,0.6617689728736877,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.8734411597251892,0.627010703086853,0.4415751099586487,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7865720987319946,0.4510819315910339,0.4336477816104889,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.6400958895683289,0.2389504313468933,1.111163854598999,286.7141418457031,284.95001220703125,305.0234680175781,294.5600891113281,299.6813049316406,297.2354431152344,284.7142333984375,1.0,0.7355386018753052,0.410925030708313,0.410925030708313,1.0,1.0,-3.695587635040283,1.158422827720642,2.5371649265289307,0.3208144009113312,1.0,1.0,0.0,301.8324890136719,307.0,72206.4765625,0.0,4783.64404296875,1.0,278.1499938964844,282.4681091308594,297.557373046875,302.2057800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282819032669068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.7965008020401001,0.4695960581302643,0.4285944700241089,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9031286239624025,0.6941257119178772,0.6615094542503357,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.8731454014778137,0.628484845161438,0.4426377713680267,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.7858210206031799,0.4513050615787506,0.4339159727096557,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.6394501328468323,0.2389506548643112,1.1114413738250732,286.7152709960937,284.95001220703125,305.02685546875,294.5694580078125,299.6773681640625,297.23468017578125,284.7153625488281,1.0,0.7364202737808228,0.410202294588089,0.410202294588089,1.0,1.0,-3.696956634521485,1.156717300415039,2.5402393341064453,0.3188000023365021,1.0,1.0,0.0,303.3546447753906,310.0,72226.09375,0.0,4797.1982421875,1.0,278.1499938964844,282.46929931640625,297.5668029785156,302.2166442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280273914337158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7943869233131409,0.468994528055191,0.4281683266162872,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.9007804989814758,0.6934102773666382,0.6609625816345215,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8725583553314209,0.6314098238945007,0.4447464942932129,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7843319773674011,0.4517377018928528,0.4344396293163299,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.6381721496582031,0.238943949341774,1.1119638681411743,286.71734619140625,284.95001220703125,305.03253173828125,294.5877685546875,299.66912841796875,297.2332458496094,284.7174377441406,1.0,0.7381653189659119,0.4087567627429962,0.4087567627429962,1.0,1.0,-3.699582576751709,1.1532851457595823,2.546297550201416,0.3147691786289215,1.0,1.0,0.0,306.3939208984375,313.0,72262.890625,0.0,4823.9794921875,1.0,278.1499938964844,282.47149658203125,297.5850830078125,302.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275224208831788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7943869233131409,0.468994528055191,0.4281683266162872,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.9007804989814758,0.6934102773666382,0.6609625816345215,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8725583553314209,0.6314098238945007,0.4447464942932129,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7843319773674011,0.4517377018928528,0.4344396293163299,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.6381721496582031,0.238943949341774,1.1119638681411743,286.71734619140625,284.95001220703125,305.03253173828125,294.5877685546875,299.66912841796875,297.2332458496094,284.7174377441406,1.0,0.7381653189659119,0.4087567627429962,0.4087567627429962,1.0,1.0,-3.699582576751709,1.1532851457595823,2.546297550201416,0.3147691786289215,1.0,1.0,0.0,306.3939208984375,313.0,72262.890625,0.0,4823.9794921875,1.0,278.1499938964844,282.47149658203125,297.5850830078125,302.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275224208831788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7922974228858948,0.4683883190155029,0.4277384579181671,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8984533548355103,0.692672610282898,0.6603951454162598,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8719812035560608,0.634317934513092,0.446843534708023,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7828622460365295,0.4521597623825073,0.4349537491798401,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.636913537979126,0.2389319241046905,1.1124632358551023,286.71923828125,284.95001220703125,305.03662109375,294.6054077148437,299.6605529785156,297.2318115234375,284.71929931640625,1.0,0.7398961186408997,0.4073112607002258,0.4073112607002258,1.0,1.0,-3.70212459564209,1.149807333946228,2.552317380905152,0.3107058703899383,1.0,1.0,0.0,309.43359375,316.0,72297.3359375,0.0,4850.55908203125,1.0,278.1499938964844,282.4735717773437,297.6029357910156,302.2582702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927049160003662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7922974228858948,0.4683883190155029,0.4277384579181671,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8984533548355103,0.692672610282898,0.6603951454162598,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8719812035560608,0.634317934513092,0.446843534708023,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7828622460365295,0.4521597623825073,0.4349537491798401,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.636913537979126,0.2389319241046905,1.1124632358551023,286.71923828125,284.95001220703125,305.03662109375,294.6054077148437,299.6605529785156,297.2318115234375,284.71929931640625,1.0,0.7398961186408997,0.4073112607002258,0.4073112607002258,1.0,1.0,-3.70212459564209,1.149807333946228,2.552317380905152,0.3107058703899383,1.0,1.0,0.0,309.43359375,316.0,72297.3359375,0.0,4850.55908203125,1.0,278.1499938964844,282.4735717773437,297.6029357910156,302.2582702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927049160003662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7902293801307678,0.4677728414535522,0.4273010790348053,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.8961405158042908,0.6919000148773193,0.6597957611083984,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.8714079260826111,0.6371973752975464,0.4489212930202484,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7814067602157593,0.4525636434555053,0.4354515671730041,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.6356702446937561,0.2389110028743744,1.1129249334335327,286.7205505371094,284.95001220703125,305.0390319824219,294.6223449707031,299.6507568359375,297.2304382324219,284.7206115722656,1.0,0.7416067123413086,0.4057807922363281,0.4057807922363281,1.0,1.0,-3.7045319080352783,1.1460169553756714,2.5585150718688965,0.3063461482524872,1.0,1.0,0.0,312.4713439941406,319.0,72325.1796875,0.0,4876.77294921875,1.0,278.1499938964844,282.4752502441406,297.619873046875,302.277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265820384025574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7902293801307678,0.4677728414535522,0.4273010790348053,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.8961405158042908,0.6919000148773193,0.6597957611083984,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.8714079260826111,0.6371973752975464,0.4489212930202484,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7814067602157593,0.4525636434555053,0.4354515671730041,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.6356702446937561,0.2389110028743744,1.1129249334335327,286.7205505371094,284.95001220703125,305.0390319824219,294.6223449707031,299.6507568359375,297.2304382324219,284.7206115722656,1.0,0.7416067123413086,0.4057807922363281,0.4057807922363281,1.0,1.0,-3.7045319080352783,1.1460169553756714,2.5585150718688965,0.3063461482524872,1.0,1.0,0.0,312.4713439941406,319.0,72325.1796875,0.0,4876.77294921875,1.0,278.1499938964844,282.4752502441406,297.619873046875,302.277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265820384025574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7881818413734436,0.4671483933925628,0.4268561899662018,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.8938422799110413,0.6910961866378784,0.6591675877571106,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.8708381652832031,0.6400504112243652,0.450981080532074,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7799648642539978,0.4529505372047424,0.4359339475631714,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.634441077709198,0.2388820499181747,1.1133522987365725,286.7215270996094,284.95001220703125,305.03973388671875,294.638427734375,299.64044189453125,297.2290344238281,284.7215881347656,1.0,0.7432987093925476,0.4042503237724304,0.4042503237724304,1.0,1.0,-3.70681357383728,1.1421571969985962,2.5646564960479736,0.3019367456436157,1.0,1.0,0.0,315.5097045898437,322.0,72349.0390625,0.0,4902.65966796875,1.0,278.1499938964844,282.4766845703125,297.63604736328125,302.2958374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261344075202942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
