time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940840,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7881818413734436,0.4671483933925628,0.4268561899662018,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.8938422799110413,0.6910961866378784,0.6591675877571106,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.8708381652832031,0.6400504112243652,0.450981080532074,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7799648642539978,0.4529505372047424,0.4359339475631714,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.634441077709198,0.2388820499181747,1.1133522987365725,286.7215270996094,284.95001220703125,305.03973388671875,294.638427734375,299.64044189453125,297.2290344238281,284.7215881347656,1.0,0.7432987093925476,0.4042503237724304,0.4042503237724304,1.0,1.0,-3.70681357383728,1.1421571969985962,2.5646564960479736,0.3019367456436157,1.0,1.0,0.0,315.5097045898437,322.0,72349.0390625,0.0,4902.65966796875,1.0,278.1499938964844,282.4766845703125,297.63604736328125,302.2958374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261344075202942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.7871657609939575,0.4668327271938324,0.426630824804306,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8926988244056702,0.6906828880310059,0.6588429808616638,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8705546259880066,0.6414672136306763,0.4520043134689331,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.7792488932609558,0.4531376659870147,0.4361693561077118,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.6338316202163696,0.2388646304607391,1.1135534048080444,286.7218933105469,284.95001220703125,305.03936767578125,294.6461486816406,299.6350402832031,297.2283630371094,284.721923828125,1.0,0.7441378831863403,0.4034850597381592,0.4034850597381592,1.0,1.0,-3.707908153533936,1.1402045488357544,2.5677037239074707,0.2997183203697204,1.0,1.0,0.0,317.02911376953125,322.0,72359.453125,0.0,4915.48193359375,1.0,278.1499938964844,282.4773254394531,297.6438293457031,302.3045349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259190559387208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7861559391021729,0.4665162861347198,0.4264045655727386,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8915607929229736,0.6902647018432617,0.658513605594635,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8702733516693115,0.6428797245025635,0.4530244469642639,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7785375714302063,0.4533221423625946,0.4364021420478821,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.6332263350486755,0.2388461530208587,1.1137492656707764,286.72235107421875,284.95001220703125,305.03857421875,294.65362548828125,299.630126953125,297.2276916503906,284.722412109375,1.0,0.7449735403060913,0.4028224945068359,0.4028224945068359,1.0,1.0,-3.7089827060699454,1.1385347843170166,2.5704479217529297,0.2977873086929321,1.0,1.0,0.0,318.5484619140625,325.0,72371.6015625,0.0,4928.25,1.0,278.1499938964844,282.4780578613281,297.6513977050781,302.3131408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257155656814576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.808837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7841521501541138,0.4658754765987396,0.4259451627731323,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8892943859100342,0.6893985271453857,0.6578269004821777,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8697109222412109,0.6456767916679382,0.4550456404685974,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7771233320236206,0.4536739289760589,0.43685182929039,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.6320247650146484,0.2388020455837249,1.1141093969345093,286.7230529785156,284.95001220703125,305.0354919433594,294.6678161621094,299.6198425292969,297.2263488769531,284.7230834960937,1.0,0.7466267943382263,0.4014973640441894,0.4014973640441894,1.0,1.0,-3.711010694503784,1.135179877281189,2.5758306980133057,0.2939389944076538,1.0,1.0,0.0,321.5844116210937,328.0,72392.5546875,0.0,4953.43505859375,1.0,278.1499938964844,282.47930908203125,297.66558837890625,302.32916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253150820732116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7841521501541138,0.4658754765987396,0.4259451627731323,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8892943859100342,0.6893985271453857,0.6578269004821777,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8697109222412109,0.6456767916679382,0.4550456404685974,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7771233320236206,0.4536739289760589,0.43685182929039,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.6320247650146484,0.2388020455837249,1.1141093969345093,286.7230529785156,284.95001220703125,305.0354919433594,294.6678161621094,299.6198425292969,297.2263488769531,284.7230834960937,1.0,0.7466267943382263,0.4014973640441894,0.4014973640441894,1.0,1.0,-3.711010694503784,1.135179877281189,2.5758306980133057,0.2939389944076538,1.0,1.0,0.0,321.5844116210937,328.0,72392.5546875,0.0,4953.43505859375,1.0,278.1499938964844,282.47930908203125,297.66558837890625,302.32916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253150820732116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.7821713089942932,0.4652287065982818,0.4254809319972992,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.8870488405227661,0.6885132789611816,0.657122790813446,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.8691561222076416,0.6484569907188416,0.4570553302764892,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.775725781917572,0.4540147185325622,0.4372915923595428,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6308376789093018,0.2387534081935882,1.114450454711914,286.7235412597656,284.95001220703125,305.0304260253906,294.6809387207031,299.6091003417969,297.2250061035156,284.7235717773437,1.0,0.7482680082321167,0.4001722037792206,0.4001722037792206,1.0,1.0,-3.712961673736572,1.1317861080169678,2.5811755657196045,0.2900711297988891,1.0,1.0,0.0,324.6224975585937,331.0,72410.703125,0.0,4978.43798828125,1.0,278.1499938964844,282.4804077148437,297.6790771484375,302.3443908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249738454818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.9873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.7821713089942932,0.4652287065982818,0.4254809319972992,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.8870488405227661,0.6885132789611816,0.657122790813446,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.8691561222076416,0.6484569907188416,0.4570553302764892,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.775725781917572,0.4540147185325622,0.4372915923595428,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6308376789093018,0.2387534081935882,1.114450454711914,286.7235412597656,284.95001220703125,305.0304260253906,294.6809387207031,299.6091003417969,297.2250061035156,284.7235717773437,1.0,0.7482680082321167,0.4001722037792206,0.4001722037792206,1.0,1.0,-3.712961673736572,1.1317861080169678,2.5811755657196045,0.2900711297988891,1.0,1.0,0.0,324.6224975585937,331.0,72410.703125,0.0,4978.43798828125,1.0,278.1499938964844,282.4804077148437,297.6790771484375,302.3443908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249738454818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.9873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7804440259933472,0.4646490514278412,0.4250634610652923,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8850831389427185,0.6877024173736572,0.6564737558364868,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8686665296554565,0.650871753692627,0.4588023722171783,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7745038270950317,0.454294890165329,0.4376605451107025,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6298007965087891,0.2387025952339172,1.1147161722183228,286.7236022949219,284.95001220703125,305.02423095703125,294.6915283203125,299.5991516113281,297.2238464355469,284.7236328125,1.0,0.7496930360794067,0.3990426063537597,0.3990426063537597,1.0,1.0,-3.714544773101807,1.128851294517517,2.585693359375,0.286753386259079,1.0,1.0,0.0,327.2942810058594,331.0,72422.4140625,0.0,5000.0556640625,1.0,278.1499938964844,282.4811096191406,297.6896057128906,302.356201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92467600107193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7802095413208008,0.4645692706108093,0.4250059127807617,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8848157525062561,0.6875895857810974,0.6563831567764282,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.868599534034729,0.6511986255645752,0.4590390026569366,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.774337649345398,0.454331636428833,0.4377095401287079,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.62965989112854,0.2386950850486755,1.1147499084472656,286.7236022949219,284.95001220703125,305.02325439453125,294.6929016113281,299.5977478027344,297.2236633300781,284.7236022949219,1.0,0.7498859763145447,0.3988885581493377,0.3988885581493377,1.0,1.0,-3.7147507667541504,1.128447413444519,2.586303234100342,0.2862998247146606,1.0,1.0,0.0,327.6586303710937,334.0,72423.7109375,0.0,5002.97607421875,1.0,278.1499938964844,282.481201171875,297.69097900390625,302.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924636721611023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.885986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.7782689929008484,0.4639020264148712,0.4245244264602661,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.8826019763946533,0.6866449117660522,0.6556242108345032,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.8680480122566223,0.6539199352264404,0.461008757352829,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.7729638814926147,0.454635351896286,0.4381154775619507,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.6284933686256409,0.2386314421892166,1.1150270700454712,286.723388671875,284.95001220703125,305.0138854980469,294.7035827636719,299.5859375,297.22235107421875,284.723388671875,1.0,0.7514905333518982,0.3976049423217773,0.3976049423217773,1.0,1.0,-3.716449737548828,1.1250697374343872,2.591379880905152,0.2825128138065338,1.0,1.0,0.0,330.6972961425781,337.0,72433.5078125,0.0,5027.28955078125,1.0,278.1499938964844,282.4818115234375,297.7020568847656,302.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924363374710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.7782689929008484,0.4639020264148712,0.4245244264602661,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.8826019763946533,0.6866449117660522,0.6556242108345032,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.8680480122566223,0.6539199352264404,0.461008757352829,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.7729638814926147,0.454635351896286,0.4381154775619507,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.6284933686256409,0.2386314421892166,1.1150270700454712,286.723388671875,284.95001220703125,305.0138854980469,294.7035827636719,299.5859375,297.22235107421875,284.723388671875,1.0,0.7514905333518982,0.3976049423217773,0.3976049423217773,1.0,1.0,-3.716449737548828,1.1250697374343872,2.591379880905152,0.2825128138065338,1.0,1.0,0.0,330.6972961425781,337.0,72433.5078125,0.0,5027.28955078125,1.0,278.1499938964844,282.4818115234375,297.7020568847656,302.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924363374710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7773059606552124,0.4635640382766723,0.424280047416687,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.8815011382102966,0.6861615180969238,0.6552346348762512,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.8677726984024048,0.6552695035934448,0.461986094713211,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7722812294960022,0.4547799825668335,0.438311904668808,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.6279133558273315,0.2385967075824737,1.1151533126831057,286.7231140136719,284.95001220703125,305.00836181640625,294.7084350585937,299.5797119140625,297.2216491699219,284.7230834960937,1.0,0.7522860765457153,0.3969631195068359,0.3969631195068359,1.0,1.0,-3.717251062393189,1.12336003780365,2.593891143798828,0.2806117236614227,1.0,1.0,0.0,332.2167358398437,337.0,72436.25,0.0,5039.3134765625,1.0,278.1499938964844,282.48199462890625,297.70703125,302.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242373108863832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7763471007347107,0.4632223546504974,0.4240323305130005,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.8804029822349548,0.6856680512428284,0.6548356413841248,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.8674958944320679,0.6566076278686523,0.4629557132720947,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7715999484062195,0.4549176692962646,0.4385019242763519,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6273345947265625,0.2385593056678772,1.1152678728103638,286.7227478027344,284.95001220703125,305.00225830078125,294.71295166015625,299.57354736328125,297.2209777832031,284.7227478027344,1.0,0.753075122833252,0.3963676691055298,0.3963676691055298,1.0,1.0,-3.7180063724517822,1.1217663288116455,2.5962400436401367,0.278838962316513,1.0,1.0,0.0,333.73583984375,340.0,72438.4296875,0.0,5051.2021484375,1.0,278.1499938964844,282.48211669921875,297.7115478515625,302.38043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924111783504486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7744426131248474,0.4625289440155029,0.4235282838344574,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8782169818878174,0.6846564412117004,0.6540147066116333,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8669406175613403,0.6592572331428528,0.4648766815662384,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7702436447143555,0.455175906419754,0.4388661682605743,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.6261814832687378,0.2384779304265976,1.1154687404632568,286.7218017578125,284.95001220703125,304.98828125,294.72088623046875,299.56072998046875,297.2196044921875,284.7217712402344,1.0,0.7546373605728149,0.3951767683029175,0.3951767683029175,1.0,1.0,-3.719403505325317,1.118549942970276,2.600853681564331,0.2752941846847534,1.0,1.0,0.0,336.7742004394531,343.0,72439.1796875,0.0,5074.66162109375,1.0,278.1499938964844,282.482177734375,297.7195129394531,302.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238893389701844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.007568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7744426131248474,0.4625289440155029,0.4235282838344574,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8782169818878174,0.6846564412117004,0.6540147066116333,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8669406175613403,0.6592572331428528,0.4648766815662384,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7702436447143555,0.455175906419754,0.4388661682605743,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.6261814832687378,0.2384779304265976,1.1154687404632568,286.7218017578125,284.95001220703125,304.98828125,294.72088623046875,299.56072998046875,297.2196044921875,284.7217712402344,1.0,0.7546373605728149,0.3951767683029175,0.3951767683029175,1.0,1.0,-3.719403505325317,1.118549942970276,2.600853681564331,0.2752941846847534,1.0,1.0,0.0,336.7742004394531,343.0,72439.1796875,0.0,5074.66162109375,1.0,278.1499938964844,282.482177734375,297.7195129394531,302.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238893389701844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.007568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.7725577354431152,0.4618252515792846,0.4230156540870666,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.8760493397712708,0.6836215853691101,0.653172492980957,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.866387665271759,0.6618815064430237,0.4667804539203644,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.768899142742157,0.4554176330566406,0.4392154514789581,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.625035285949707,0.2383902817964553,1.1156431436538696,286.7204895019531,284.95001220703125,304.97186279296875,294.727294921875,299.5473327636719,297.2182312011719,284.7204284667969,1.0,0.7561843991279602,0.3939858675003052,0.3939858675003052,1.0,1.0,-3.720693826675415,1.115288019180298,2.605405807495117,0.2717338502407074,1.0,1.0,0.0,339.8145446777344,346.0,72435.4921875,0.0,5097.83447265625,1.0,278.1499938964844,282.4819641113281,297.7263488769531,302.39617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923734486103058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.7725577354431152,0.4618252515792846,0.4230156540870666,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.8760493397712708,0.6836215853691101,0.653172492980957,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.866387665271759,0.6618815064430237,0.4667804539203644,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.768899142742157,0.4554176330566406,0.4392154514789581,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.625035285949707,0.2383902817964553,1.1156431436538696,286.7204895019531,284.95001220703125,304.97186279296875,294.727294921875,299.5473327636719,297.2182312011719,284.7204284667969,1.0,0.7561843991279602,0.3939858675003052,0.3939858675003052,1.0,1.0,-3.720693826675415,1.115288019180298,2.605405807495117,0.2717338502407074,1.0,1.0,0.0,339.8145446777344,346.0,72435.4921875,0.0,5097.83447265625,1.0,278.1499938964844,282.4819641113281,297.7263488769531,302.39617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923734486103058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7706878185272217,0.4611040949821472,0.4224887490272522,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8738942742347717,0.6825522184371948,0.6522992849349976,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8658304214477539,0.6644670367240906,0.4686585366725921,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7675607204437256,0.4556339681148529,0.4395420849323272,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.6238912343978882,0.2382924109697342,1.11577570438385,286.71826171875,284.95001220703125,304.9529113769531,294.7320861816406,299.5319519042969,297.216796875,284.7181701660156,1.0,0.7577102780342102,0.3926200866699219,0.3926200866699219,1.0,1.0,-3.721821784973145,1.1114338636398315,2.6103880405426025,0.2676281034946441,1.0,1.0,0.0,342.8564453125,349.0,72420.0703125,0.0,5120.55517578125,1.0,278.1499938964844,282.4810791015625,297.7312927246094,302.40093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236023426055908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.365478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7706878185272217,0.4611040949821472,0.4224887490272522,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8738942742347717,0.6825522184371948,0.6522992849349976,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8658304214477539,0.6644670367240906,0.4686585366725921,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7675607204437256,0.4556339681148529,0.4395420849323272,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.6238912343978882,0.2382924109697342,1.11577570438385,286.71826171875,284.95001220703125,304.9529113769531,294.7320861816406,299.5319519042969,297.216796875,284.7181701660156,1.0,0.7577102780342102,0.3926200866699219,0.3926200866699219,1.0,1.0,-3.721821784973145,1.1114338636398315,2.6103880405426025,0.2676281034946441,1.0,1.0,0.0,342.8564453125,349.0,72420.0703125,0.0,5120.55517578125,1.0,278.1499938964844,282.4810791015625,297.7312927246094,302.40093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236023426055908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.365478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.768829345703125,0.4603619575500488,0.4219436943531036,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8717479109764099,0.6814424395561218,0.6513888239860535,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8652637004852295,0.6670053005218506,0.4705045223236084,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7662237286567688,0.4558191299438476,0.4398402869701385,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.622745156288147,0.2381819784641266,1.1158548593521118,286.71533203125,284.95001220703125,304.93133544921875,294.7351989746094,299.5155944824219,297.2152709960937,284.7152404785156,1.0,0.7592100501060486,0.3912542760372162,0.3912542760372162,1.0,1.0,-3.722746133804321,1.1074821949005127,2.6152639389038086,0.2634808719158172,1.0,1.0,0.0,345.90020751953125,352.0,72396.671875,0.0,5142.6953125,1.0,278.1499938964844,282.4797058105469,297.7343444824219,302.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234840273857116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.768829345703125,0.4603619575500488,0.4219436943531036,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8717479109764099,0.6814424395561218,0.6513888239860535,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8652637004852295,0.6670053005218506,0.4705045223236084,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7662237286567688,0.4558191299438476,0.4398402869701385,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.622745156288147,0.2381819784641266,1.1158548593521118,286.71533203125,284.95001220703125,304.93133544921875,294.7351989746094,299.5155944824219,297.2152709960937,284.7152404785156,1.0,0.7592100501060486,0.3912542760372162,0.3912542760372162,1.0,1.0,-3.722746133804321,1.1074821949005127,2.6152639389038086,0.2634808719158172,1.0,1.0,0.0,345.90020751953125,352.0,72396.671875,0.0,5142.6953125,1.0,278.1499938964844,282.4797058105469,297.7343444824219,302.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234840273857116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7679062485694885,0.4599857032299042,0.4216667413711548,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8706808090209961,0.6808780431747437,0.6509248614311218,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8649801015853882,0.6682636737823486,0.4714200794696808,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7655584216117859,0.4559043049812317,0.4399825930595398,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.6221725344657898,0.2381238341331482,1.1158819198608398,286.7137451171875,284.95001220703125,304.9195251464844,294.736083984375,299.5072326660156,297.2145080566406,284.713623046875,1.0,0.7599533796310425,0.3905713856220245,0.3905713856220245,1.0,1.0,-3.7231600284576416,1.1054857969284058,2.6176741123199463,0.2613997459411621,1.0,1.0,0.0,347.4232482910156,352.0,72383.2734375,0.0,5153.6337890625,1.0,278.1499938964844,282.4789123535156,297.7354431152344,302.40362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234556555747986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.7669878005981445,0.4596064388751983,0.4213868081569671,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.8696179986000061,0.6803069710731506,0.6504542827606201,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.864696204662323,0.6695135831832886,0.4723296761512756,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.7648952603340149,0.4559840261936188,0.4401196241378784,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.6216002702713013,0.2380637377500534,1.1158998012542725,286.71221923828125,284.95001220703125,304.90704345703125,294.73651123046875,299.49932861328125,297.2137451171875,284.7121276855469,1.0,0.7606915831565857,0.3900144696235657,0.3900144696235657,1.0,1.0,-3.7235379219055176,1.1038451194763184,2.619692802429199,0.2596854865550995,1.0,1.0,0.0,348.946044921875,355.0,72371.3125,0.0,5164.46240234375,1.0,278.1499938964844,282.47821044921875,297.7360534667969,302.4037170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234405755996704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.765160858631134,0.4588321149349212,0.4208131730556488,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8675004839897156,0.67913419008255,0.6494846940040588,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8641216158866882,0.6719746589660645,0.474122405052185,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.763570249080658,0.4561181366443634,0.4403702020645141,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.6204532980918884,0.2379346042871475,1.115896224975586,286.7088317871094,284.95001220703125,304.87994384765625,294.7359619140625,299.48297119140625,297.2121887207031,284.708740234375,1.0,0.762146532535553,0.3889006376266479,0.3889006376266479,1.0,1.0,-3.724135875701904,1.1005512475967407,2.623584508895874,0.2562898099422455,1.0,1.0,0.0,351.9896850585937,358.0,72342.15625,0.0,5185.640625,1.0,278.1499938964844,282.4764709472656,297.7355041503906,302.40185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234248399734496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.73095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.765160858631134,0.4588321149349212,0.4208131730556488,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8675004839897156,0.67913419008255,0.6494846940040588,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8641216158866882,0.6719746589660645,0.474122405052185,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.763570249080658,0.4561181366443634,0.4403702020645141,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.6204532980918884,0.2379346042871475,1.115896224975586,286.7088317871094,284.95001220703125,304.87994384765625,294.7359619140625,299.48297119140625,297.2121887207031,284.708740234375,1.0,0.762146532535553,0.3889006376266479,0.3889006376266479,1.0,1.0,-3.724135875701904,1.1005512475967407,2.623584508895874,0.2562898099422455,1.0,1.0,0.0,351.9896850585937,358.0,72342.15625,0.0,5185.640625,1.0,278.1499938964844,282.4764709472656,297.7355041503906,302.40185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234248399734496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.73095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.7633513808250427,0.4580442011356354,0.4202280342578888,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.8654006123542786,0.677936851978302,0.648492693901062,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.8635454177856445,0.6744012832641602,0.4758922755718231,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.7622541785240173,0.4562320113182068,0.4406023025512695,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6193056106567383,0.2377982586622238,1.115862250328064,286.7050476074219,284.95001220703125,304.8500061035156,294.7334289550781,299.4659729003906,297.2106018066406,284.7049255371094,1.0,0.7635841369628906,0.3877868354320526,0.3877868354320526,1.0,1.0,-3.7246060371398926,1.0972089767456057,2.627397298812866,0.2528847157955169,1.0,1.0,0.0,355.03485107421875,361.0,72307.8671875,0.0,5206.45458984375,1.0,278.1499938964844,282.4744567871094,297.7335510253906,302.3982849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235020875930786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.7633513808250427,0.4580442011356354,0.4202280342578888,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.8654006123542786,0.677936851978302,0.648492693901062,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.8635454177856445,0.6744012832641602,0.4758922755718231,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.7622541785240173,0.4562320113182068,0.4406023025512695,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6193056106567383,0.2377982586622238,1.115862250328064,286.7050476074219,284.95001220703125,304.8500061035156,294.7334289550781,299.4659729003906,297.2106018066406,284.7049255371094,1.0,0.7635841369628906,0.3877868354320526,0.3877868354320526,1.0,1.0,-3.7246060371398926,1.0972089767456057,2.627397298812866,0.2528847157955169,1.0,1.0,0.0,355.03485107421875,361.0,72307.8671875,0.0,5206.45458984375,1.0,278.1499938964844,282.4744567871094,297.7335510253906,302.3982849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235020875930786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.7616220116615295,0.457266628742218,0.4196482896804809,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8633889555931091,0.6767449975013733,0.6475023627281189,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8629543781280518,0.6766107082366943,0.4775175154209137,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.7609880566596985,0.4563094079494476,0.4407961666584015,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.6181943416595459,0.237654909491539,1.1157782077789309,286.700927734375,284.95001220703125,304.819580078125,294.73004150390625,299.44903564453125,297.208740234375,284.7007751464844,1.0,0.7649339437484741,0.3867506384849548,0.3867506384849548,1.0,1.0,-3.7248053550720215,1.0940099954605105,2.6307952404022217,0.2497030049562454,1.0,1.0,0.0,357.9627990722656,361.0,72269.125,0.0,5225.7119140625,1.0,278.1499938964844,282.4721374511719,297.7302551269531,302.39288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235530495643616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.7615500688552856,0.4572338461875915,0.4196238219738006,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8633051514625549,0.6766944527626038,0.6474603414535522,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8629286289215088,0.6766992807388306,0.4775831699371338,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.7609352469444275,0.4563120305538177,0.4408036768436432,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.6181477904319763,0.2376486659049987,1.1157736778259275,286.70074462890625,284.95001220703125,304.8182983398437,294.7298889160156,299.44830322265625,297.2086486816406,284.7005920410156,1.0,0.7649895548820496,0.386707454919815,0.386707454919815,1.0,1.0,-3.724807739257813,1.0938748121261597,2.6309330463409424,0.2495702803134918,1.0,1.0,0.0,358.0849914550781,364.0,72267.4140625,0.0,5226.49853515625,1.0,278.1499938964844,282.4720458984375,297.7301330566406,302.39263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235538244247437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.918212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.7597624659538269,0.456409603357315,0.4190079271793365,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.8612220287322998,0.6754235625267029,0.6464026570320129,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.8622819781303406,0.6788945198059082,0.4792100787162781,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.7596217393875122,0.4563720226287842,0.4409869611263275,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.6169826984405518,0.2374908030033111,1.1156518459320068,286.6961364746094,284.95001220703125,304.7860412597656,294.7263488769531,299.4303283691406,297.2064208984375,284.69598388671875,1.0,0.7663733959197998,0.3856281042098999,0.3856281042098999,1.0,1.0,-3.724825859069824,1.0904762744903564,2.634349584579468,0.2462503015995025,1.0,1.0,0.0,361.1419677734375,367.0,72224.09375,0.0,5246.03662109375,1.0,278.1499938964844,282.469482421875,297.7264404296875,302.3863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235648512840272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.7597624659538269,0.456409603357315,0.4190079271793365,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.8612220287322998,0.6754235625267029,0.6464026570320129,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.8622819781303406,0.6788945198059082,0.4792100787162781,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.7596217393875122,0.4563720226287842,0.4409869611263275,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.6169826984405518,0.2374908030033111,1.1156518459320068,286.6961364746094,284.95001220703125,304.7860412597656,294.7263488769531,299.4303283691406,297.2064208984375,284.69598388671875,1.0,0.7663733959197998,0.3856281042098999,0.3856281042098999,1.0,1.0,-3.724825859069824,1.0904762744903564,2.634349584579468,0.2462503015995025,1.0,1.0,0.0,361.1419677734375,367.0,72224.09375,0.0,5246.03662109375,1.0,278.1499938964844,282.469482421875,297.7264404296875,302.3863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235648512840272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
