time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942700,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.7588710784912109,0.4559870660305023,0.418690949678421,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.8601815104484558,0.6747691035270691,0.6458557844161987,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.8619397282600403,0.6799429655075073,0.4799862205982208,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.758962869644165,0.4563864469528198,0.4410642981529236,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.6163944602012634,0.2374057918787002,1.1155645847320557,286.69366455078125,284.95001220703125,304.76971435546875,294.7245788574219,299.4212341308594,297.2052307128906,284.6935119628906,1.0,0.7670496702194214,0.3850884139537811,0.3850884139537811,1.0,1.0,-3.724708795547485,1.0887328386306765,2.6359758377075195,0.2445857524871826,1.0,1.0,0.0,362.6702880859375,367.0,72200.5625,0.0,5255.42529296875,1.0,278.1499938964844,282.46807861328125,297.7245788574219,302.3830261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235528111457824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7579848766326904,0.455562561750412,0.4183721840381622,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.8591465950012207,0.6741110682487488,0.6453055739402771,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.8615977168083191,0.680984377861023,0.4807568192481994,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7583072781562805,0.4563976228237152,0.4411386251449585,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.6158052086830139,0.2373196184635162,1.1154721975326538,286.6911926269531,284.95001220703125,304.7532653808594,294.7228088378906,299.4121398925781,297.2040100097656,284.6910400390625,1.0,0.7677227258682251,0.3845544457435608,0.3845544457435608,1.0,1.0,-3.7245688438415527,1.0869977474212646,2.637571096420288,0.2429367303848266,1.0,1.0,0.0,364.1989440917969,370.0,72176.84375,0.0,5264.7470703125,1.0,278.1499938964844,282.4666748046875,297.7227478027344,302.3796691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235382676124572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.756223738193512,0.4546991288661957,0.4177219867706299,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.8570884466171265,0.6727716326713562,0.6441827416419983,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.8609057068824768,0.6830272078514099,0.4822666943073272,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.7569997310638428,0.456398069858551,0.4412668645381927,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.6146196126937866,0.2371398508548736,1.1152541637420654,286.68603515625,284.95001220703125,304.7200012207031,294.7192687988281,299.39385986328125,297.2016296386719,284.6858825683594,1.0,0.7690489292144775,0.3834865093231201,0.3834865093231201,1.0,1.0,-3.724144458770752,1.0834766626358032,2.6406679153442383,0.2396343052387237,1.0,1.0,0.0,367.25341796875,373.0,72127.3671875,0.0,5282.93505859375,1.0,278.1499938964844,282.4637145996094,297.7191162109375,302.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234943389892578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.370849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.756223738193512,0.4546991288661957,0.4177219867706299,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.8570884466171265,0.6727716326713562,0.6441827416419983,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.8609057068824768,0.6830272078514099,0.4822666943073272,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.7569997310638428,0.456398069858551,0.4412668645381927,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.6146196126937866,0.2371398508548736,1.1152541637420654,286.68603515625,284.95001220703125,304.7200012207031,294.7192687988281,299.39385986328125,297.2016296386719,284.6858825683594,1.0,0.7690489292144775,0.3834865093231201,0.3834865093231201,1.0,1.0,-3.724144458770752,1.0834766626358032,2.6406679153442383,0.2396343052387237,1.0,1.0,0.0,367.25341796875,373.0,72127.3671875,0.0,5282.93505859375,1.0,278.1499938964844,282.4637145996094,297.7191162109375,302.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234943389892578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.370849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.7544729709625244,0.4538079500198364,0.4170469641685486,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8550404906272888,0.6713876128196716,0.6430177688598633,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8601971864700317,0.6849980354309082,0.4837241470813751,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.7556889057159424,0.4563539326190948,0.4413533806800842,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.6134198307991028,0.2369463741779327,1.1149741411209106,286.6805725097656,284.95001220703125,304.686279296875,294.7157592773437,299.3755187988281,297.1993408203125,284.6803894042969,1.0,0.770338773727417,0.3824186027050018,0.3824186027050018,1.0,1.0,-3.723452568054199,1.0798622369766235,2.643590450286865,0.2363221645355224,1.0,1.0,0.0,370.30023193359375,376.0,72074.1328125,0.0,5300.26123046875,1.0,278.1499938964844,282.4605407714844,297.7155456542969,302.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234289526939392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.768798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.7544729709625244,0.4538079500198364,0.4170469641685486,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8550404906272888,0.6713876128196716,0.6430177688598633,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8601971864700317,0.6849980354309082,0.4837241470813751,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.7556889057159424,0.4563539326190948,0.4413533806800842,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.6134198307991028,0.2369463741779327,1.1149741411209106,286.6805725097656,284.95001220703125,304.686279296875,294.7157592773437,299.3755187988281,297.1993408203125,284.6803894042969,1.0,0.770338773727417,0.3824186027050018,0.3824186027050018,1.0,1.0,-3.723452568054199,1.0798622369766235,2.643590450286865,0.2363221645355224,1.0,1.0,0.0,370.30023193359375,376.0,72074.1328125,0.0,5300.26123046875,1.0,278.1499938964844,282.4605407714844,297.7155456542969,302.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234289526939392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.768798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.7527427673339844,0.4529085159301758,0.4163646697998047,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8530159592628479,0.6699913144111633,0.6418410539627075,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.859495222568512,0.6869500279426575,0.4851680994033813,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.7543914914131165,0.4562967419624328,0.4414276480674743,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.6122128367424011,0.2367496341466903,1.1146793365478516,286.6751403808594,284.95001220703125,304.6520690917969,294.7123107910156,299.3575439453125,297.19708251953125,284.6749572753906,1.0,0.771617591381073,0.3814171552658081,0.3814171552658081,1.0,1.0,-3.7226881980896,1.0764236450195312,2.6462645530700684,0.2332103699445724,1.0,1.0,0.0,373.3472900390625,379.0,72021.8671875,0.0,5317.3623046875,1.0,278.1499938964844,282.4574279785156,297.7120056152344,302.3589172363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233592748641968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.7527427673339844,0.4529085159301758,0.4163646697998047,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8530159592628479,0.6699913144111633,0.6418410539627075,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.859495222568512,0.6869500279426575,0.4851680994033813,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.7543914914131165,0.4562967419624328,0.4414276480674743,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.6122128367424011,0.2367496341466903,1.1146793365478516,286.6751403808594,284.95001220703125,304.6520690917969,294.7123107910156,299.3575439453125,297.19708251953125,284.6749572753906,1.0,0.771617591381073,0.3814171552658081,0.3814171552658081,1.0,1.0,-3.7226881980896,1.0764236450195312,2.6462645530700684,0.2332103699445724,1.0,1.0,0.0,373.3472900390625,379.0,72021.8671875,0.0,5317.3623046875,1.0,278.1499938964844,282.4574279785156,297.7120056152344,302.3589172363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233592748641968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.7510306239128113,0.4519961476325989,0.4156709313392639,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8510119915008545,0.6685759425163269,0.6406464576721191,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8587958812713623,0.6888728737831116,0.4865915179252624,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.7531037926673889,0.4562196731567383,0.4414833188056946,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.6109952926635742,0.2365476042032241,1.1143606901168823,286.66961669921875,284.95001220703125,304.617431640625,294.7088928222656,299.33953857421875,297.19488525390625,284.66943359375,1.0,0.7728806138038635,0.3804157078266144,0.3804157078266144,1.0,1.0,-3.721812725067138,1.0729509592056274,2.6488616466522217,0.2301040291786193,1.0,1.0,0.0,376.3923950195313,382.0,71968.3359375,0.0,5334.10791015625,1.0,278.1499938964844,282.4542236328125,297.7085266113281,302.3519897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232810139656068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.7510306239128113,0.4519961476325989,0.4156709313392639,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8510119915008545,0.6685759425163269,0.6406464576721191,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8587958812713623,0.6888728737831116,0.4865915179252624,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.7531037926673889,0.4562196731567383,0.4414833188056946,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.6109952926635742,0.2365476042032241,1.1143606901168823,286.66961669921875,284.95001220703125,304.617431640625,294.7088928222656,299.33953857421875,297.19488525390625,284.66943359375,1.0,0.7728806138038635,0.3804157078266144,0.3804157078266144,1.0,1.0,-3.721812725067138,1.0729509592056274,2.6488616466522217,0.2301040291786193,1.0,1.0,0.0,376.3923950195313,382.0,71968.3359375,0.0,5334.10791015625,1.0,278.1499938964844,282.4542236328125,297.7085266113281,302.3519897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232810139656068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7501785159111023,0.4515304565429687,0.4153156578540802,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.8500144481658936,0.6678540706634521,0.64003586769104,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.8584421277046204,0.6898111701011658,0.4872873723506927,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7524592876434326,0.4561659395694732,0.4414969980716705,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.6103825569152832,0.2364426702260971,1.114184021949768,286.6667785644531,284.95001220703125,304.5999755859375,294.70721435546875,299.3305053710937,297.1938171386719,284.6665954589844,1.0,0.7735009789466858,0.3799149692058563,0.3799149692058563,1.0,1.0,-3.721292018890381,1.0711859464645386,2.6501059532165527,0.2285482734441757,1.0,1.0,0.0,377.9128723144531,382.0,71940.515625,0.0,5342.21337890625,1.0,278.1499938964844,282.4525451660156,297.70684814453125,302.3484802246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923237442970276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7493319511413574,0.4510642886161804,0.4149598777294159,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.849023163318634,0.667131245136261,0.6394243836402893,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.858090877532959,0.6907474398612976,0.487981766462326,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7518190145492554,0.4561110734939575,0.4415095448493957,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.6097710728645325,0.2363375574350357,1.1140064001083374,286.6639709472656,284.95001220703125,304.5823974609375,294.70556640625,299.3216857910156,297.1927490234375,284.6637878417969,1.0,0.7741202116012573,0.3794472515583038,0.3794472515583038,1.0,1.0,-3.7207653522491455,1.0695167779922483,2.6512484550476074,0.227089911699295,1.0,1.0,0.0,379.4341125488281,370.0,71913.484375,0.0,5350.3017578125,1.0,278.1499938964844,282.450927734375,297.7051696777344,302.34503173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231927394866944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.593505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.7506160736083984,0.450147420167923,0.4139730036258697,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8504843711853027,0.6656845808029175,0.6379005908966064,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.860950767993927,0.6926166415214539,0.4891459047794342,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.7535449266433716,0.4560036659240722,0.4412353932857513,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.6111045479774475,0.2361437082290649,1.11228346824646,286.65582275390625,284.95001220703125,304.54693603515625,294.70233154296875,299.3039245605469,297.1908569335937,284.6554870605469,1.0,0.7712738513946533,0.3785118162631988,0.3785118162631988,1.0,1.0,-3.7167468070983887,1.065218448638916,2.6515283584594727,0.2239411026239395,1.0,1.0,0.0,374.8158264160156,358.0,71826.0390625,0.0,5308.830078125,1.0,278.1499938964844,282.4458923339844,297.7016906738281,302.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230641722679138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.7506160736083984,0.450147420167923,0.4139730036258697,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8504843711853027,0.6656845808029175,0.6379005908966064,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.860950767993927,0.6926166415214539,0.4891459047794342,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.7535449266433716,0.4560036659240722,0.4412353932857513,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.6111045479774475,0.2361437082290649,1.11228346824646,286.65582275390625,284.95001220703125,304.54693603515625,294.70233154296875,299.3039245605469,297.1908569335937,284.6554870605469,1.0,0.7712738513946533,0.3785118162631988,0.3785118162631988,1.0,1.0,-3.7167468070983887,1.065218448638916,2.6515283584594727,0.2239411026239395,1.0,1.0,0.0,374.8158264160156,358.0,71826.0390625,0.0,5308.830078125,1.0,278.1499938964844,282.4458923339844,297.7016906738281,302.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230641722679138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.7529956102371216,0.4493939876556396,0.4130408465862274,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.8532020449638367,0.6644546985626221,0.6364828944206238,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.8649332523345947,0.6942059993743896,0.4900457262992859,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.7563148140907288,0.455922394990921,0.4408888220787048,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.613312304019928,0.2360178977251052,1.1104023456573486,286.6475524902344,284.95001220703125,304.51641845703125,294.6996459960937,299.2889099121094,297.18963623046875,284.647216796875,1.0,0.7675355672836304,0.3777137696743011,0.3777137696743011,1.0,1.0,-3.7123231887817374,1.0612300634384155,2.6510932445526123,0.2211237251758575,1.0,1.0,0.0,367.8064270019531,358.0,71739.3203125,0.0,5251.06201171875,1.0,278.1499938964844,282.44073486328125,297.6986694335937,302.32830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228824377059937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.7535042762756348,0.4492673873901367,0.4128754734992981,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.8537824153900146,0.6642434597015381,0.6362310647964478,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.865737795829773,0.6944785118103027,0.4901938736438751,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.7568917870521545,0.4559094905853271,0.4408220052719116,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.613768994808197,0.2360012084245681,1.1100620031356812,286.6460876464844,284.95001220703125,304.5111389160156,294.6991882324219,299.2863464355469,297.189453125,284.6457214355469,1.0,0.766793429851532,0.3775763511657715,0.3775763511657715,1.0,1.0,-3.7115108966827393,1.060526967048645,2.650984048843384,0.2206336557865142,1.0,1.0,0.0,366.3872680664063,346.0,71723.828125,0.0,5239.62939453125,1.0,278.1499938964844,282.4397888183594,297.6981506347656,302.3268127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228447079658508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.3876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.7572847604751587,0.4484140276908874,0.4117408394813537,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.635986328125,0.8580929040908813,0.6628062725067139,0.6344996690750122,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.635986328125,0.8716059923171997,0.6963291764259338,0.4911859929561615,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.7611457705497742,0.4558238685131073,0.4403517246246338,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.6170655488967896,0.2359041422605514,1.1077368259429932,286.6360168457031,284.95001220703125,304.4749755859375,294.6961364746094,299.2691955566406,297.1884460449219,284.6356811523437,1.0,0.7615100145339966,0.3766763508319855,0.3766763508319855,1.0,1.0,-3.7058942317962646,1.0558228492736816,2.650071382522583,0.2174016535282135,1.0,1.0,0.0,356.2635192871094,334.0,71618.5078125,0.0,5158.75146484375,1.0,278.1499938964844,282.4335021972656,297.6948547363281,302.31671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225715398788452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.7572847604751587,0.4484140276908874,0.4117408394813537,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.635986328125,0.8580929040908813,0.6628062725067139,0.6344996690750122,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.635986328125,0.8716059923171997,0.6963291764259338,0.4911859929561615,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.7611457705497742,0.4558238685131073,0.4403517246246338,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.6170655488967896,0.2359041422605514,1.1077368259429932,286.6360168457031,284.95001220703125,304.4749755859375,294.6961364746094,299.2691955566406,297.1884460449219,284.6356811523437,1.0,0.7615100145339966,0.3766763508319855,0.3766763508319855,1.0,1.0,-3.7058942317962646,1.0558228492736816,2.650071382522583,0.2174016535282135,1.0,1.0,0.0,356.2635192871094,334.0,71618.5078125,0.0,5158.75146484375,1.0,278.1499938964844,282.4335021972656,297.6948547363281,302.31671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225715398788452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.7616912722587585,0.447577565908432,0.4105919301509857,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.8631092309951782,0.6613686084747314,0.6327357888221741,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.8782331347465515,0.698161780834198,0.4921424686908722,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.7660391330718994,0.4557397663593292,0.4398514926433563,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.6207418441772461,0.2358424812555313,1.1054235696792605,286.6258544921875,284.95001220703125,304.4385070800781,294.6932373046875,299.25213623046875,297.18768310546875,284.6255187988281,1.0,0.7558119893074036,0.3757763504981994,0.3757763504981994,1.0,1.0,-3.700155973434448,1.0510854721069336,2.6490702629089355,0.2141695320606231,1.0,1.0,0.0,345.3011474609375,322.0,71512.046875,0.0,5072.45166015625,1.0,278.1499938964844,282.4271545410156,297.6917724609375,302.3067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222715497016908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.7616912722587585,0.447577565908432,0.4105919301509857,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.8631092309951782,0.6613686084747314,0.6327357888221741,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.8782331347465515,0.698161780834198,0.4921424686908722,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.7660391330718994,0.4557397663593292,0.4398514926433563,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.6207418441772461,0.2358424812555313,1.1054235696792605,286.6258544921875,284.95001220703125,304.4385070800781,294.6932373046875,299.25213623046875,297.18768310546875,284.6255187988281,1.0,0.7558119893074036,0.3757763504981994,0.3757763504981994,1.0,1.0,-3.700155973434448,1.0510854721069336,2.6490702629089355,0.2141695320606231,1.0,1.0,0.0,345.3011474609375,322.0,71512.046875,0.0,5072.45166015625,1.0,278.1499938964844,282.4271545410156,297.6917724609375,302.3067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222715497016908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.7640875577926636,0.4471631348133087,0.4100150167942047,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.8658341765403748,0.6606482267379761,0.6318460702896118,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.8817782998085022,0.6990698575973511,0.492610365152359,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.7686830163002014,0.4556965231895447,0.4395939409732818,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.6226894855499268,0.235821783542633,1.104283332824707,286.6207580566406,284.95001220703125,304.4201354980469,294.6918334960937,299.24365234375,297.1873474121094,284.62042236328125,1.0,0.752872109413147,0.3753263354301452,0.3753263354301452,1.0,1.0,-3.6972737312316895,1.0487136840820312,2.648560047149658,0.2125555276870727,1.0,1.0,0.0,339.6496276855469,322.0,71458.6953125,0.0,5028.28369140625,1.0,278.1499938964844,282.4239501953125,297.6903381347656,302.3018493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221155047416688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.668701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.7666093111038208,0.4467517137527466,0.4094376564025879,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.8686996698379517,0.6599273681640625,0.6309524178504944,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.8854711651802063,0.6999719738960266,0.4930717945098877,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.7714545726776123,0.4556525349617004,0.4393324851989746,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.6247114539146423,0.235807716846466,1.1031583547592163,286.6158447265625,284.95001220703125,304.4017028808594,294.6904602050781,299.23565673828125,297.1870422363281,284.615478515625,1.0,0.7498846650123596,0.3749639093875885,0.3749639093875885,1.0,1.0,-3.694391965866089,1.0466042757034302,2.647787570953369,0.2112053334712982,1.0,1.0,0.0,333.9141845703125,310.0,71407.703125,0.0,4983.65185546875,1.0,278.1499938964844,282.4208984375,297.6889343261719,302.2970886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219593405723572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.2294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.7720223069190979,0.445934921503067,0.4082822203636169,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8748441934585571,0.6584826111793518,0.6291552186012268,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8932809233665466,0.7017526626586914,0.4939736127853393,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.7773714065551758,0.4555606842041015,0.4387989640235901,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.6289907693862915,0.2357984781265258,1.1009633541107178,286.6061096191406,284.95001220703125,304.3646240234375,294.6878356933594,299.2198181152344,297.1865539550781,284.60577392578125,1.0,0.743800163269043,0.374239057302475,0.374239057302475,1.0,1.0,-3.688645601272583,1.0424256324768066,2.6462199687957764,0.2085446715354919,1.0,1.0,0.0,322.26373291015625,298.0,71306.6484375,0.0,4893.50634765625,1.0,278.1499938964844,282.41485595703125,297.6863098144531,302.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216474890708924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.3544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.7720223069190979,0.445934921503067,0.4082822203636169,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8748441934585571,0.6584826111793518,0.6291552186012268,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8932809233665466,0.7017526626586914,0.4939736127853393,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.7773714065551758,0.4555606842041015,0.4387989640235901,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.6289907693862915,0.2357984781265258,1.1009633541107178,286.6061096191406,284.95001220703125,304.3646240234375,294.6878356933594,299.2198181152344,297.1865539550781,284.60577392578125,1.0,0.743800163269043,0.374239057302475,0.374239057302475,1.0,1.0,-3.688645601272583,1.0424256324768066,2.6462199687957764,0.2085446715354919,1.0,1.0,0.0,322.26373291015625,298.0,71306.6484375,0.0,4893.50634765625,1.0,278.1499938964844,282.41485595703125,297.6863098144531,302.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216474890708924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.3544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.777896523475647,0.4451216161251068,0.4071267247200012,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.8815059065818787,0.6570345163345337,0.6273508667945862,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.90160471200943,0.7035050988197327,0.4948534369468689,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.783753514289856,0.4554644227027893,0.4382573366165161,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965881347656,0.633592963218689,0.2358063161373138,1.0988292694091797,286.5964050292969,284.95001220703125,304.3272705078125,294.68536376953125,299.2039794921875,297.18609619140625,284.5960693359375,1.0,0.7376251816749573,0.3735142052173614,0.3735142052173614,1.0,1.0,-3.682922840118408,1.03825843334198,2.6446645259857178,0.2058931142091751,1.0,1.0,0.0,310.5111694335937,286.0,71205.8984375,0.0,4803.0654296875,1.0,278.1499938964844,282.4088134765625,297.683837890625,302.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213311672210692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.777896523475647,0.4451216161251068,0.4071267247200012,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.8815059065818787,0.6570345163345337,0.6273508667945862,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.90160471200943,0.7035050988197327,0.4948534369468689,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.783753514289856,0.4554644227027893,0.4382573366165161,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965881347656,0.633592963218689,0.2358063161373138,1.0988292694091797,286.5964050292969,284.95001220703125,304.3272705078125,294.68536376953125,299.2039794921875,297.18609619140625,284.5960693359375,1.0,0.7376251816749573,0.3735142052173614,0.3735142052173614,1.0,1.0,-3.682922840118408,1.03825843334198,2.6446645259857178,0.2058931142091751,1.0,1.0,0.0,310.5111694335937,286.0,71205.8984375,0.0,4803.0654296875,1.0,278.1499938964844,282.4088134765625,297.683837890625,302.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213311672210692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.7842451333999634,0.4443078637123108,0.4059698581695556,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58648681640625,0.8887007832527161,0.6555812358856201,0.6255400776863098,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.9107914566993712,0.7052303552627563,0.4957135915756225,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.7906097173690796,0.4553624093532562,0.4377087950706482,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.6385751366615295,0.2358262985944748,1.0967438220977783,286.58648681640625,284.95001220703125,304.2897033691406,294.68310546875,299.1874389648437,297.1856689453125,284.5861511230469,1.0,0.7313827276229858,0.3726705014705658,0.3726705014705658,1.0,1.0,-3.677215099334717,1.033733367919922,2.643481731414795,0.2028819918632507,1.0,1.0,0.0,298.7101745605469,274.0,71101.9375,0.0,4712.64208984375,1.0,278.1499938964844,282.4026184082031,297.6814880371094,302.2698059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921002209186554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.404541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.7842451333999634,0.4443078637123108,0.4059698581695556,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58648681640625,0.8887007832527161,0.6555812358856201,0.6255400776863098,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.9107914566993712,0.7052303552627563,0.4957135915756225,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.7906097173690796,0.4553624093532562,0.4377087950706482,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.6385751366615295,0.2358262985944748,1.0967438220977783,286.58648681640625,284.95001220703125,304.2897033691406,294.68310546875,299.1874389648437,297.1856689453125,284.5861511230469,1.0,0.7313827276229858,0.3726705014705658,0.3726705014705658,1.0,1.0,-3.677215099334717,1.033733367919922,2.643481731414795,0.2028819918632507,1.0,1.0,0.0,298.7101745605469,274.0,71101.9375,0.0,4712.64208984375,1.0,278.1499938964844,282.4026184082031,297.6814880371094,302.2698059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921002209186554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.404541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7911235094070435,0.443492591381073,0.4048094749450683,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.8964911699295044,0.6541203260421753,0.6237197518348694,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.9212716817855836,0.7069180607795715,0.4965459704399109,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7979876399040222,0.4552514255046844,0.4371494948863983,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.6440346240997314,0.2358609735965728,1.0947142839431765,286.5765380859375,284.95001220703125,304.2518920898437,294.6810302734375,299.1708679199219,297.18524169921875,284.5762023925781,1.0,0.7250698804855347,0.3718267977237701,0.3718267977237701,1.0,1.0,-3.671522617340088,1.0292046070098877,2.6423180103302,0.1998620629310608,1.0,1.0,0.0,286.843994140625,262.0,70997.828125,0.0,4622.1142578125,1.0,278.1499938964844,282.3963928222656,297.67938232421875,302.2609558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206634759902954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7911235094070435,0.443492591381073,0.4048094749450683,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.8964911699295044,0.6541203260421753,0.6237197518348694,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.9212716817855836,0.7069180607795715,0.4965459704399109,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7979876399040222,0.4552514255046844,0.4371494948863983,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.6440346240997314,0.2358609735965728,1.0947142839431765,286.5765380859375,284.95001220703125,304.2518920898437,294.6810302734375,299.1708679199219,297.18524169921875,284.5762023925781,1.0,0.7250698804855347,0.3718267977237701,0.3718267977237701,1.0,1.0,-3.671522617340088,1.0292046070098877,2.6423180103302,0.1998620629310608,1.0,1.0,0.0,286.843994140625,262.0,70997.828125,0.0,4622.1142578125,1.0,278.1499938964844,282.3963928222656,297.67938232421875,302.2609558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206634759902954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.7947616577148438,0.4430840313434601,0.4042284786701202,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.9006101489067078,0.6533872485160828,0.6228070855140686,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.926888644695282,0.7077511548995972,0.4969545006752014,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.8018702864646912,0.455192893743515,0.4368669688701629,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.6469603180885315,0.2358824908733368,1.093718409538269,286.5715637207031,284.95001220703125,304.23291015625,294.6800537109375,299.1625671386719,297.1850280761719,284.5712280273437,1.0,0.7218921780586243,0.3714049458503723,0.3714049458503723,1.0,1.0,-3.668676614761353,1.0269415378570557,2.641735076904297,0.1983525305986404,1.0,1.0,0.0,280.9086608886719,262.0,70945.75,0.0,4576.94677734375,1.0,278.1499938964844,282.3932800292969,297.67840576171875,302.256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204896688461304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
