time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944560,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.7985362410545349,0.4426761567592621,0.4036480188369751,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.904912292957306,0.6526542901992798,0.6218944191932678,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.9327026009559632,0.7085813283920288,0.49736088514328,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.8058841824531555,0.4551340043544769,0.4365840852260589,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.6500277519226074,0.2359059751033783,1.0927315950393677,286.5667724609375,284.95001220703125,304.2138977050781,294.6791381835937,299.1548156738281,297.184814453125,284.5664367675781,1.0,0.7187047004699707,0.3710799813270569,0.3710799813270569,1.0,1.0,-3.6658389568328857,1.0249711275100708,2.6408677101135254,0.197132334113121,1.0,1.0,0.0,274.9781494140625,250.0,70896.421875,0.0,4531.89892578125,1.0,278.1499938964844,282.3902893066406,297.6774597167969,302.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203155040740968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.806556224822998,0.4418598711490631,0.4024848937988281,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.9146671891212464,0.6511831283569336,0.6200622320175171,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.9448233246803284,0.710213840007782,0.4981527626514435,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.8140999674797058,0.4550086557865143,0.4360093772411346,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575256347656,0.6566751599311829,0.2359658479690551,1.0908077955245972,286.5573425292969,284.95001220703125,304.1756896972656,294.677490234375,299.1394348144531,297.1844482421875,284.5570068359375,1.0,0.7122827172279358,0.370430052280426,0.370430052280426,1.0,1.0,-3.660190582275391,1.021077275276184,2.639113426208496,0.1947257369756698,1.0,1.0,0.0,263.0715026855469,238.0,70799.1015625,0.0,4441.77978515625,1.0,278.1499938964844,282.3844909667969,297.6758117675781,302.244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199734330177308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.9130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.806556224822998,0.4418598711490631,0.4024848937988281,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.9146671891212464,0.6511831283569336,0.6200622320175171,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.9448233246803284,0.710213840007782,0.4981527626514435,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.8140999674797058,0.4550086557865143,0.4360093772411346,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575256347656,0.6566751599311829,0.2359658479690551,1.0908077955245972,286.5573425292969,284.95001220703125,304.1756896972656,294.677490234375,299.1394348144531,297.1844482421875,284.5570068359375,1.0,0.7122827172279358,0.370430052280426,0.370430052280426,1.0,1.0,-3.660190582275391,1.021077275276184,2.639113426208496,0.1947257369756698,1.0,1.0,0.0,263.0715026855469,238.0,70799.1015625,0.0,4441.77978515625,1.0,278.1499938964844,282.3844909667969,297.6758117675781,302.244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199734330177308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.9130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.8148781061172485,0.4410420358181,0.4013218283653259,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479431152344,0.9257632493972778,0.6497082114219666,0.6182279586791992,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479431152344,0.9572836756706238,0.7118313908576965,0.4989349544048309,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.8225853443145752,0.4548783898353576,0.4354314804077148,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.6640248894691467,0.2360330373048782,1.088923096656799,286.5479736328125,284.95001220703125,304.1373596191406,294.67608642578125,299.12408447265625,297.1841125488281,284.5476379394531,1.0,0.7058197259902954,0.3697801232337951,0.3697801232337951,1.0,1.0,-3.654552698135376,1.0171910524368286,2.637361764907837,0.1923193782567978,1.0,1.0,0.0,251.1968994140625,226.0,70702.171875,0.0,4352.18359375,1.0,278.1499938964844,282.378662109375,297.6743469238281,302.2366027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196208119392396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.65869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.8148781061172485,0.4410420358181,0.4013218283653259,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479431152344,0.9257632493972778,0.6497082114219666,0.6182279586791992,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479431152344,0.9572836756706238,0.7118313908576965,0.4989349544048309,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.8225853443145752,0.4548783898353576,0.4354314804077148,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.6640248894691467,0.2360330373048782,1.088923096656799,286.5479736328125,284.95001220703125,304.1373596191406,294.67608642578125,299.12408447265625,297.1841125488281,284.5476379394531,1.0,0.7058197259902954,0.3697801232337951,0.3697801232337951,1.0,1.0,-3.654552698135376,1.0171910524368286,2.637361764907837,0.1923193782567978,1.0,1.0,0.0,251.1968994140625,226.0,70702.171875,0.0,4352.18359375,1.0,278.1499938964844,282.378662109375,297.6743469238281,302.2366027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196208119392396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.65869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.8236162662506104,0.4402202665805816,0.4001543819904327,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.9380022287368774,0.6482247710227966,0.6163846850395203,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.9698667526245116,0.7134202122688293,0.4996963739395141,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.8317046761512756,0.4547377228736877,0.4348427951335907,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.6722220778465271,0.2361117452383041,1.087085247039795,286.5384826660156,284.95001220703125,304.098876953125,294.6749267578125,299.1083374023437,297.18377685546875,284.53814697265625,1.0,0.6993030309677124,0.3690640330314636,0.3690640330314636,1.0,1.0,-3.648934841156006,1.013111591339111,2.6358232498168945,0.1897004395723343,1.0,1.0,0.0,239.28878784179688,214.0,70604.015625,0.0,4262.6845703125,1.0,278.1499938964844,282.372802734375,297.6731872558594,302.22906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192636013031006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.361083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.8236162662506104,0.4402202665805816,0.4001543819904327,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.9380022287368774,0.6482247710227966,0.6163846850395203,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.9698667526245116,0.7134202122688293,0.4996963739395141,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.8317046761512756,0.4547377228736877,0.4348427951335907,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.6722220778465271,0.2361117452383041,1.087085247039795,286.5384826660156,284.95001220703125,304.098876953125,294.6749267578125,299.1083374023437,297.18377685546875,284.53814697265625,1.0,0.6993030309677124,0.3690640330314636,0.3690640330314636,1.0,1.0,-3.648934841156006,1.013111591339111,2.6358232498168945,0.1897004395723343,1.0,1.0,0.0,239.28878784179688,214.0,70604.015625,0.0,4262.6845703125,1.0,278.1499938964844,282.372802734375,297.6731872558594,302.22906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192636013031006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.361083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.8330824971199036,0.4393946826457977,0.398984283208847,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.9510482549667358,0.6467341184616089,0.6145355105400085,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.982261598110199,0.7149887681007385,0.5004439949989319,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.8417496085166931,0.4545886814594269,0.4342469871044159,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292053222656,0.6813342571258545,0.2361986935138702,1.0852878093719482,286.5290222167969,284.95001220703125,304.060302734375,294.67401123046875,299.0926208496094,297.1834716796875,284.5286865234375,1.0,0.6927394270896912,0.3683479428291321,0.3683479428291321,1.0,1.0,-3.6433181762695312,1.0090296268463137,2.6342885494232178,0.1870689690113067,1.0,1.0,0.0,227.3961944580078,217.0,70505.953125,0.0,4173.5693359375,1.0,278.1499938964844,282.366943359375,297.6722106933594,302.2217712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188931584358216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.8330824971199036,0.4393946826457977,0.398984283208847,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.9510482549667358,0.6467341184616089,0.6145355105400085,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.982261598110199,0.7149887681007385,0.5004439949989319,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.8417496085166931,0.4545886814594269,0.4342469871044159,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292053222656,0.6813342571258545,0.2361986935138702,1.0852878093719482,286.5290222167969,284.95001220703125,304.060302734375,294.67401123046875,299.0926208496094,297.1834716796875,284.5286865234375,1.0,0.6927394270896912,0.3683479428291321,0.3683479428291321,1.0,1.0,-3.6433181762695312,1.0090296268463137,2.6342885494232178,0.1870689690113067,1.0,1.0,0.0,227.3961944580078,217.0,70505.953125,0.0,4173.5693359375,1.0,278.1499938964844,282.366943359375,297.6722106933594,302.2217712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188931584358216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.8354362845420837,0.43897545337677,0.3985069990158081,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.9541414976119996,0.6459857225418091,0.6137255430221558,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.9853997826576232,0.7157672643661499,0.5009006261825562,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.8443734645843506,0.4545099139213562,0.4340632259845733,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.6837438941001892,0.2362400144338607,1.0849429368972778,286.5251770019531,284.95001220703125,304.0409545898437,294.6736755371094,299.0848693847656,297.1832580566406,284.5249328613281,1.0,0.6913338303565979,0.3679898977279663,0.3679898977279663,1.0,1.0,-3.641676425933838,1.0073657035827637,2.634310722351074,0.1858226656913757,1.0,1.0,0.0,224.4656524658203,217.0,70470.1796875,0.0,4150.97607421875,1.0,278.1499938964844,282.3646850585937,297.6718444824219,302.21856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187091588974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.2412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.8365705013275146,0.4385415613651275,0.398070216178894,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.9555808305740356,0.6452280879020691,0.6129624843597412,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.9871599078178406,0.7165319919586182,0.5013889074325562,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.8457497954368591,0.4544191062450409,0.4339243173599243,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.6850411891937256,0.2362707555294037,1.084821701049805,286.52215576171875,284.95001220703125,304.0216064453125,294.6733703613281,299.07733154296875,297.1829833984375,284.5219421386719,1.0,0.6904882788658142,0.3676821887493133,0.3676821887493133,1.0,1.0,-3.6405069828033447,1.0060017108917236,2.634505271911621,0.1847981959581375,1.0,1.0,0.0,222.9228973388672,220.0,70442.1015625,0.0,4138.27880859375,1.0,278.1499938964844,282.3629455566406,297.67169189453125,302.2162170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185474514961244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.74755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.8368546366691589,0.4376344680786133,0.3972412049770355,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51678466796875,0.955845057964325,0.6436851024627686,0.6114950180053711,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51678466796875,0.9885607957839966,0.7180227041244507,0.502400815486908,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.846464991569519,0.4542025923728943,0.4336982369422912,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.6858184933662415,0.2362993508577346,1.0848371982574463,286.5168151855469,284.95001220703125,303.9828491210937,294.67303466796875,299.0621643066406,297.1820983886719,284.5166320800781,1.0,0.6898784637451172,0.367066740989685,0.367066740989685,1.0,1.0,-3.638707399368286,1.0034664869308472,2.6352410316467285,0.1828195303678512,1.0,1.0,0.0,221.98377990722656,223.0,70392.9609375,0.0,4127.67822265625,1.0,278.1499938964844,282.3599853515625,297.6716613769531,302.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182778596878052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.8368546366691589,0.4376344680786133,0.3972412049770355,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51678466796875,0.955845057964325,0.6436851024627686,0.6114950180053711,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51678466796875,0.9885607957839966,0.7180227041244507,0.502400815486908,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.846464991569519,0.4542025923728943,0.4336982369422912,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.6858184933662415,0.2362993508577346,1.0848371982574463,286.5168151855469,284.95001220703125,303.9828491210937,294.67303466796875,299.0621643066406,297.1820983886719,284.5166320800781,1.0,0.6898784637451172,0.367066740989685,0.367066740989685,1.0,1.0,-3.638707399368286,1.0034664869308472,2.6352410316467285,0.1828195303678512,1.0,1.0,0.0,221.98377990722656,223.0,70392.9609375,0.0,4127.67822265625,1.0,278.1499938964844,282.3599853515625,297.6716613769531,302.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182778596878052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.8354058861732483,0.436679869890213,0.3964364528656006,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.9538347125053406,0.6421055197715759,0.6100647449493408,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.9881675243377686,0.7194627523422241,0.5034303665161133,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.8453949093818665,0.4539416134357452,0.4335014224052429,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119323730469,0.6849991083145142,0.2362868785858154,1.085005283355713,286.5118408203125,284.95001220703125,303.94403076171875,294.67303466796875,299.0468139648437,297.180908203125,284.5116882324219,1.0,0.6901752352714539,0.3664513230323791,0.3664513230323791,1.0,1.0,-3.6372227668762207,1.0010329484939575,2.6361899375915527,0.1808598637580871,1.0,1.0,0.0,222.87696838378903,226.0,70347.6953125,0.0,4129.3046875,1.0,278.1499938964844,282.3572692871094,297.6718444824219,302.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180507659912108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.158935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.8354058861732483,0.436679869890213,0.3964364528656006,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.9538347125053406,0.6421055197715759,0.6100647449493408,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.9881675243377686,0.7194627523422241,0.5034303665161133,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.8453949093818665,0.4539416134357452,0.4335014224052429,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119323730469,0.6849991083145142,0.2362868785858154,1.085005283355713,286.5118408203125,284.95001220703125,303.94403076171875,294.67303466796875,299.0468139648437,297.180908203125,284.5116882324219,1.0,0.6901752352714539,0.3664513230323791,0.3664513230323791,1.0,1.0,-3.6372227668762207,1.0010329484939575,2.6361899375915527,0.1808598637580871,1.0,1.0,0.0,222.87696838378903,226.0,70347.6953125,0.0,4129.3046875,1.0,278.1499938964844,282.3572692871094,297.6718444824219,302.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180507659912108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.158935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8329980969429016,0.4356817603111267,0.3956298232078552,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9505167603492736,0.6404889225959778,0.6086398363113403,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9867611527442932,0.720851719379425,0.5044538974761963,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8433355093002319,0.4536380469799042,0.4333039820194244,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.6832838654518127,0.2362378984689712,1.085194110870361,286.5068359375,284.95001220703125,303.9052124023437,294.6733093261719,299.0310974121094,297.17950439453125,284.50665283203125,1.0,0.690961480140686,0.3657902777194977,0.3657902777194977,1.0,1.0,-3.6357593536376953,0.9984665513038636,2.637292861938477,0.1787469536066055,1.0,1.0,0.0,224.7998046875,229.0,70301.5859375,0.0,4137.3818359375,1.0,278.1499938964844,282.3545227050781,297.6722106933594,302.2072448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178344011306764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3569.159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8329980969429016,0.4356817603111267,0.3956298232078552,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9505167603492736,0.6404889225959778,0.6086398363113403,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9867611527442932,0.720851719379425,0.5044538974761963,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8433355093002319,0.4536380469799042,0.4333039820194244,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.6832838654518127,0.2362378984689712,1.085194110870361,286.5068359375,284.95001220703125,303.9052124023437,294.6733093261719,299.0310974121094,297.17950439453125,284.50665283203125,1.0,0.690961480140686,0.3657902777194977,0.3657902777194977,1.0,1.0,-3.6357593536376953,0.9984665513038636,2.637292861938477,0.1787469536066055,1.0,1.0,0.0,224.7998046875,229.0,70301.5859375,0.0,4137.3818359375,1.0,278.1499938964844,282.3545227050781,297.6722106933594,302.2072448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178344011306764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3569.159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.8301765322685242,0.4346508383750915,0.3948108553886413,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.501708984375,0.9465785026550292,0.6388435959815979,0.6072061061859131,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.501708984375,0.9848746061325072,0.7221997380256653,0.5054625272750854,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.8408524990081787,0.4533016085624695,0.4330936670303345,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.6811752915382385,0.2361635267734527,1.085353136062622,286.5017395019531,284.95001220703125,303.8663635253906,294.6739501953125,299.0152893066406,297.17791748046875,284.5015563964844,1.0,0.691961407661438,0.3651292324066162,0.3651292324066162,1.0,1.0,-3.6342012882232666,0.9958661794662476,2.6383352279663086,0.1766010969877243,1.0,1.0,0.0,227.2017517089844,232.0,70254.7109375,0.0,4148.173828125,1.0,278.1499938964844,282.3517150878906,297.6728210449219,302.2048034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917608678340912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.073486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.8301765322685242,0.4346508383750915,0.3948108553886413,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.501708984375,0.9465785026550292,0.6388435959815979,0.6072061061859131,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.501708984375,0.9848746061325072,0.7221997380256653,0.5054625272750854,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.8408524990081787,0.4533016085624695,0.4330936670303345,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.6811752915382385,0.2361635267734527,1.085353136062622,286.5017395019531,284.95001220703125,303.8663635253906,294.6739501953125,299.0152893066406,297.17791748046875,284.5015563964844,1.0,0.691961407661438,0.3651292324066162,0.3651292324066162,1.0,1.0,-3.6342012882232666,0.9958661794662476,2.6383352279663086,0.1766010969877243,1.0,1.0,0.0,227.2017517089844,232.0,70254.7109375,0.0,4148.173828125,1.0,278.1499938964844,282.3517150878906,297.6728210449219,302.2048034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917608678340912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.073486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8286646604537964,0.4341222643852234,0.3943941295146942,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.9444472193717957,0.6380106210708618,0.6064841151237488,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.9838019013404846,0.722856879234314,0.5059587359428406,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8395095467567444,0.4531202316284179,0.432980865240097,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.6800248622894287,0.2361171543598175,1.0854129791259766,286.4991149902344,284.95001220703125,303.8469543457031,294.67437744140625,299.00732421875,297.17706298828125,284.4989318847656,1.0,0.6925129890441895,0.3647986948490143,0.3647986948490143,1.0,1.0,-3.6333649158477774,0.9945480227470398,2.6388168334960938,0.1755139082670211,1.0,1.0,0.0,228.5281982421875,232.0,70230.7734375,0.0,4154.1923828125,1.0,278.1499938964844,282.35028076171875,297.6732788085937,302.2037048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174916744232178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49664306640625,0.8271400928497314,0.4335901737213135,0.393975019454956,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.9422831535339355,0.6371747255325317,0.6057602167129517,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.9827004075050354,0.7235084772109985,0.5064517259597778,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49664306640625,0.8381561636924744,0.4529349207878113,0.4328652620315552,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967041015625,0.6788628101348877,0.2360682487487793,1.085465908050537,286.4966125488281,284.95001220703125,303.8275451660156,294.6749267578125,298.9997253417969,297.1761779785156,284.4964294433594,1.0,0.6930745244026184,0.3645353317260742,0.3645353317260742,1.0,1.0,-3.632507562637329,0.993423879146576,2.6390838623046875,0.1746211349964141,1.0,1.0,0.0,229.8822631835937,235.0,70208.546875,0.0,4160.322265625,1.0,278.1499938964844,282.34893798828125,297.6737670898437,302.2027282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173715710639954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.8818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.8240114450454712,0.4325050115585327,0.3931223154067993,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916076660156,0.9378114938735962,0.6354853510856628,0.6043006181716919,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916076660156,0.9803673028945924,0.724783182144165,0.5074213743209839,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.8353796005249023,0.4525434076786041,0.4326187670230865,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917297363281,0.676469624042511,0.2359574139118194,1.085533618927002,286.4916381835937,284.95001220703125,303.7887268066406,294.6762390136719,298.9845886230469,297.17437744140625,284.491455078125,1.0,0.69423907995224,0.3640085756778717,0.3640085756778717,1.0,1.0,-3.6306777000427246,0.9911649823188782,2.639512777328491,0.1728293448686599,1.0,1.0,0.0,232.7107849121093,238.0,70164.171875,0.0,4173.01171875,1.0,278.1499938964844,282.3462829589844,297.67510986328125,302.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171275496482848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.626220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.8240114450454712,0.4325050115585327,0.3931223154067993,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916076660156,0.9378114938735962,0.6354853510856628,0.6043006181716919,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916076660156,0.9803673028945924,0.724783182144165,0.5074213743209839,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.8353796005249023,0.4525434076786041,0.4326187670230865,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917297363281,0.676469624042511,0.2359574139118194,1.085533618927002,286.4916381835937,284.95001220703125,303.7887268066406,294.6762390136719,298.9845886230469,297.17437744140625,284.491455078125,1.0,0.69423907995224,0.3640085756778717,0.3640085756778717,1.0,1.0,-3.6306777000427246,0.9911649823188782,2.639512777328491,0.1728293448686599,1.0,1.0,0.0,232.7107849121093,238.0,70164.171875,0.0,4173.01171875,1.0,278.1499938964844,282.3462829589844,297.67510986328125,302.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171275496482848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.626220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.8208397030830383,0.4313959777355194,0.3922514617443084,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.486572265625,0.9332581758499146,0.6337740421295166,0.602824330329895,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4865417480469,0.9779356122016908,0.7260233759880066,0.5083696842193604,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.486572265625,0.8325811624526978,0.4521283805370331,0.4323534071445465,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.6740529537200928,0.2358329743146896,1.0855555534362793,286.486572265625,284.95001220703125,303.75,294.677978515625,298.96954345703125,297.172607421875,284.48638916015625,1.0,0.6954246759414673,0.3634818196296692,0.3634818196296692,1.0,1.0,-3.628702402114868,0.988862156867981,2.6398403644561768,0.1710001677274704,1.0,1.0,0.0,235.6255645751953,241.0,70119.3125,0.0,4185.83447265625,1.0,278.1499938964844,282.3436279296875,297.6768493652344,302.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168736934661864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.8208397030830383,0.4313959777355194,0.3922514617443084,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.486572265625,0.9332581758499146,0.6337740421295166,0.602824330329895,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4865417480469,0.9779356122016908,0.7260233759880066,0.5083696842193604,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.486572265625,0.8325811624526978,0.4521283805370331,0.4323534071445465,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.6740529537200928,0.2358329743146896,1.0855555534362793,286.486572265625,284.95001220703125,303.75,294.677978515625,298.96954345703125,297.172607421875,284.48638916015625,1.0,0.6954246759414673,0.3634818196296692,0.3634818196296692,1.0,1.0,-3.628702402114868,0.988862156867981,2.6398403644561768,0.1710001677274704,1.0,1.0,0.0,235.6255645751953,241.0,70119.3125,0.0,4185.83447265625,1.0,278.1499938964844,282.3436279296875,297.6768493652344,302.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168736934661864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.8173269629478455,0.43003711104393,0.3912220299243927,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.9282782077789308,0.6318039894104004,0.6011760830879211,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.9751139283180236,0.7270084023475647,0.5091922283172607,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.829470694065094,0.451448917388916,0.4319109916687011,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.6712548732757568,0.2354293316602707,1.0846885442733765,286.47930908203125,284.95001220703125,303.7111511230469,294.6802673339844,298.95245361328125,297.1684875488281,284.4790344238281,1.0,0.6964840888977051,0.3629295825958252,0.3629295825958252,1.0,1.0,-3.624897718429565,0.9859004616737366,2.6389973163604736,0.1689310073852539,1.0,1.0,0.0,238.7808990478516,244.0,70045.859375,0.0,4195.25146484375,1.0,278.1499938964844,282.33935546875,297.6787414550781,302.1976318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165343642234802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.141357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.8173269629478455,0.43003711104393,0.3912220299243927,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.9282782077789308,0.6318039894104004,0.6011760830879211,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.9751139283180236,0.7270084023475647,0.5091922283172607,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.829470694065094,0.451448917388916,0.4319109916687011,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.6712548732757568,0.2354293316602707,1.0846885442733765,286.47930908203125,284.95001220703125,303.7111511230469,294.6802673339844,298.95245361328125,297.1684875488281,284.4790344238281,1.0,0.6964840888977051,0.3629295825958252,0.3629295825958252,1.0,1.0,-3.624897718429565,0.9859004616737366,2.6389973163604736,0.1689310073852539,1.0,1.0,0.0,238.7808990478516,244.0,70045.859375,0.0,4195.25146484375,1.0,278.1499938964844,282.33935546875,297.6787414550781,302.1976318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165343642234802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.141357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693298339844,0.8134889602661133,0.4284769892692566,0.3900138139724731,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.9229607582092284,0.6296157836914062,0.5993266701698303,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.9719327092170716,0.7277748584747314,0.5098661780357361,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693298339844,0.8260838389396667,0.4505469799041748,0.4312620460987091,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.6680997610092163,0.2347853034734726,1.0827637910842896,286.46929931640625,284.95001220703125,303.6720275878906,294.683349609375,298.9339599609375,297.1626892089844,284.46893310546875,1.0,0.6973520517349243,0.3623773753643036,0.3623773753643036,1.0,1.0,-3.618936061859131,0.9822560548782348,2.6366798877716064,0.1666132360696792,1.0,1.0,0.0,242.1108856201172,247.0,69941.1328125,0.0,4199.9755859375,1.0,278.1499938964844,282.33319091796875,297.6812744140625,302.1939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160754680633544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.897216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693298339844,0.8134889602661133,0.4284769892692566,0.3900138139724731,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.9229607582092284,0.6296157836914062,0.5993266701698303,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.9719327092170716,0.7277748584747314,0.5098661780357361,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693298339844,0.8260838389396667,0.4505469799041748,0.4312620460987091,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.6680997610092163,0.2347853034734726,1.0827637910842896,286.46929931640625,284.95001220703125,303.6720275878906,294.683349609375,298.9339599609375,297.1626892089844,284.46893310546875,1.0,0.6973520517349243,0.3623773753643036,0.3623773753643036,1.0,1.0,-3.618936061859131,0.9822560548782348,2.6366798877716064,0.1666132360696792,1.0,1.0,0.0,242.1108856201172,247.0,69941.1328125,0.0,4199.9755859375,1.0,278.1499938964844,282.33319091796875,297.6812744140625,302.1939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160754680633544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.897216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8114989399909973,0.4276460707187652,0.3893616795539856,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.9202695488929749,0.6284646391868591,0.5983460545539856,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.9702699184417723,0.7281003594398499,0.5101615786552429,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8243456482887268,0.4500387012958526,0.4308808445930481,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.6664585471153259,0.2344011068344116,1.081507682800293,286.4635314941406,284.95001220703125,303.6523742675781,294.6851501464844,298.9244079589844,297.1594543457031,284.4631042480469,1.0,0.6977212429046631,0.362101286649704,0.362101286649704,1.0,1.0,-3.615358352661133,0.9802465438842772,2.6351118087768555,0.165385216474533,1.0,1.0,0.0,243.7966461181641,247.0,69880.0859375,0.0,4200.8681640625,1.0,278.1499938964844,282.32958984375,297.6827392578125,302.1917724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915800154209137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45733642578125,0.8094648718833923,0.4267808198928833,0.3886769413948059,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.457275390625,0.9175786375999452,0.6272740364074707,0.5973265767097473,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4572448730469,0.9685695767402648,0.7283845543861389,0.5104273557662964,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45733642578125,0.8225849270820618,0.4494912326335907,0.4304606318473816,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.6647844314575195,0.233974888920784,1.0800511837005615,286.4573059082031,284.95001220703125,303.6326599121094,294.6871337890625,298.9148254394531,297.156005859375,284.45684814453125,1.0,0.698040246963501,0.3618577122688293,0.3618577122688293,1.0,1.0,-3.611371755599976,0.9782057404518129,2.633166074752808,0.1642039567232132,1.0,1.0,0.0,245.48390197753903,250.0,69814.0546875,0.0,4200.6748046875,1.0,278.1499938964844,282.32568359375,297.6844177246094,302.1893920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154945611953736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
