time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946420,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.805282711982727,0.4249643683433532,0.3872268497943878,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.9122762084007264,0.6247930526733398,0.5951899886131287,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.965098798274994,0.7288479804992676,0.5108838677406311,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.8190277814865112,0.4482989907264709,0.4295240342617035,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44390869140625,0.661389946937561,0.2330203056335449,1.0766518115997314,286.4436340332031,284.95001220703125,303.59307861328125,294.6915283203125,298.8953552246094,297.1488037109375,284.443115234375,1.0,0.6985458731651306,0.3613705635070801,0.3613705635070801,1.0,1.0,-3.602390766143799,0.973821222782135,2.6285696029663086,0.1617349237203598,1.0,1.0,0.0,248.84014892578125,253.0,69667.90625,0.0,4197.4921875,1.0,278.1499938964844,282.3170166015625,297.6882629394531,302.1841735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147992134094238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.805282711982727,0.4249643683433532,0.3872268497943878,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.9122762084007264,0.6247930526733398,0.5951899886131287,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.965098798274994,0.7288479804992676,0.5108838677406311,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.8190277814865112,0.4482989907264709,0.4295240342617035,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44390869140625,0.661389946937561,0.2330203056335449,1.0766518115997314,286.4436340332031,284.95001220703125,303.59307861328125,294.6915283203125,298.8953552246094,297.1488037109375,284.443115234375,1.0,0.6985458731651306,0.3613705635070801,0.3613705635070801,1.0,1.0,-3.602390766143799,0.973821222782135,2.6285696029663086,0.1617349237203598,1.0,1.0,0.0,248.84014892578125,253.0,69667.90625,0.0,4197.4921875,1.0,278.1499938964844,282.3170166015625,297.6882629394531,302.1841735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147992134094238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286804199219,0.8010388016700745,0.4230492115020752,0.3856854736804962,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285888671875,0.907167911529541,0.6221958994865417,0.5929411053657532,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285583496094,0.961568295955658,0.7291851043701172,0.5112512707710266,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286499023437,0.8154377937316895,0.4469955265522003,0.4284788966178894,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.6579799056053162,0.2319533675909042,1.072723627090454,286.4286193847656,284.95001220703125,303.5532531738281,294.696533203125,298.8756103515625,297.1413879394531,284.4280700683594,1.0,0.6988977193832397,0.3608834147453308,0.3608834147453308,1.0,1.0,-3.592291831970215,0.9690887928009032,2.6232030391693115,0.1591307520866394,1.0,1.0,0.0,252.1578521728516,256.0,69505.9765625,0.0,4191.107421875,1.0,278.1499938964844,282.3074035644531,297.6927795410156,302.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140063524246216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.746337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286804199219,0.8010388016700745,0.4230492115020752,0.3856854736804962,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285888671875,0.907167911529541,0.6221958994865417,0.5929411053657532,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285583496094,0.961568295955658,0.7291851043701172,0.5112512707710266,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286499023437,0.8154377937316895,0.4469955265522003,0.4284788966178894,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.6579799056053162,0.2319533675909042,1.072723627090454,286.4286193847656,284.95001220703125,303.5532531738281,294.696533203125,298.8756103515625,297.1413879394531,284.4280700683594,1.0,0.6988977193832397,0.3608834147453308,0.3608834147453308,1.0,1.0,-3.592291831970215,0.9690887928009032,2.6232030391693115,0.1591307520866394,1.0,1.0,0.0,252.1578521728516,256.0,69505.9765625,0.0,4191.107421875,1.0,278.1499938964844,282.3074035644531,297.6927795410156,302.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140063524246216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.746337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131774902344,0.7968200445175171,0.4210571050643921,0.384072870016098,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130859375,0.9023420810699464,0.6195065975189209,0.5906031727790833,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130554199219,0.958002507686615,0.7294201254844666,0.5115464925765991,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41314697265625,0.8118134140968323,0.4456049501895904,0.4273490309715271,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.6545894742012024,0.2308008223772049,1.0683947801589966,286.4131164550781,284.95001220703125,303.51324462890625,294.7019958496094,298.857177734375,297.1339111328125,284.4125366210937,1.0,0.699129045009613,0.3606658577919006,0.3606658577919006,1.0,1.0,-3.581328153610229,0.964911937713623,2.6164162158966064,0.1572413444519043,1.0,1.0,0.0,255.43902587890625,259.0,69339.875,0.0,4182.220703125,1.0,278.1499938964844,282.2974853515625,297.6978454589844,302.1730651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131465554237366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.781494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131774902344,0.7968200445175171,0.4210571050643921,0.384072870016098,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130859375,0.9023420810699464,0.6195065975189209,0.5906031727790833,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130554199219,0.958002507686615,0.7294201254844666,0.5115464925765991,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41314697265625,0.8118134140968323,0.4456049501895904,0.4273490309715271,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.6545894742012024,0.2308008223772049,1.0683947801589966,286.4131164550781,284.95001220703125,303.51324462890625,294.7019958496094,298.857177734375,297.1339111328125,284.4125366210937,1.0,0.699129045009613,0.3606658577919006,0.3606658577919006,1.0,1.0,-3.581328153610229,0.964911937713623,2.6164162158966064,0.1572413444519043,1.0,1.0,0.0,255.43902587890625,259.0,69339.875,0.0,4182.220703125,1.0,278.1499938964844,282.2974853515625,297.6978454589844,302.1730651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131465554237366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.781494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.396728515625,0.7926231026649475,0.4189810454845428,0.3823842108249664,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966064453125,0.8976693153381348,0.6167158484458923,0.5881691575050354,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3965759277344,0.954397678375244,0.7295390367507935,0.511761486530304,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8081223368644714,0.4441201686859131,0.4261291623115539,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39697265625,0.6512153744697571,0.2295588254928589,1.0636544227600098,286.3966369628906,284.95001220703125,303.4730834960937,294.7079467773437,298.8387145996094,297.12646484375,284.3960266113281,1.0,0.6992365121841431,0.3604483306407928,0.3604483306407928,1.0,1.0,-3.5694589614868164,0.9604783654212952,2.608980655670166,0.1552652269601822,1.0,1.0,0.0,258.6838684082031,262.0,69161.859375,0.0,4170.75341796875,1.0,278.1499938964844,282.286865234375,297.7034912109375,302.16748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122256636619568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.396728515625,0.7926231026649475,0.4189810454845428,0.3823842108249664,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966064453125,0.8976693153381348,0.6167158484458923,0.5881691575050354,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3965759277344,0.954397678375244,0.7295390367507935,0.511761486530304,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8081223368644714,0.4441201686859131,0.4261291623115539,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39697265625,0.6512153744697571,0.2295588254928589,1.0636544227600098,286.3966369628906,284.95001220703125,303.4730834960937,294.7079467773437,298.8387145996094,297.12646484375,284.3960266113281,1.0,0.6992365121841431,0.3604483306407928,0.3604483306407928,1.0,1.0,-3.5694589614868164,0.9604783654212952,2.608980655670166,0.1552652269601822,1.0,1.0,0.0,258.6838684082031,262.0,69161.859375,0.0,4170.75341796875,1.0,278.1499938964844,282.286865234375,297.7034912109375,302.16748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122256636619568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.7905367612838745,0.4179173707962036,0.3815168738365173,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880615234375,0.8953496217727661,0.6152894496917725,0.586922824382782,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880310058594,0.9525846242904664,0.7295622229576111,0.5118439197540283,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881530761719,0.806245744228363,0.4433493316173553,0.4254922866821289,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3884582519531,0.6495409607887268,0.2289114892482757,1.0611644983291626,286.3881225585937,284.95001220703125,303.45294189453125,294.7110595703125,298.8294677734375,297.12274169921875,284.3874816894531,1.0,0.6992548704147339,0.3603395521640777,0.3603395521640777,1.0,1.0,-3.5632548332214355,0.9581772089004515,2.605077743530273,0.1542425602674484,1.0,1.0,0.0,260.2968139648437,262.0,69069.0859375,0.0,4164.26953125,1.0,278.1499938964844,282.2813415527344,297.7064514160156,302.16461181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911743938922882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.78125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794250488281,0.7884550094604492,0.416832834482193,0.3806308209896087,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8930373787879944,0.6138373017311096,0.5856524705886841,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793029785156,0.9507602453231812,0.7295541763305664,0.5119051337242126,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794250488281,0.8043452501296997,0.4425550103187561,0.4248332977294922,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.6478701829910278,0.2282427549362182,1.0585777759552002,286.3793640136719,284.95001220703125,303.4327697753906,294.7142944335937,298.82037353515625,297.1190490722656,284.37872314453125,1.0,0.6992447376251221,0.3602625131607055,0.3602625131607055,1.0,1.0,-3.5568318367004395,0.95590078830719,2.60093092918396,0.1532860994338989,1.0,1.0,0.0,261.9035339355469,265.0,68974.0859375,0.0,4157.1845703125,1.0,278.1499938964844,282.27569580078125,297.70953369140625,302.1617126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91124826669693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.7843101024627686,0.4146069288253784,0.3788080215454101,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612060546875,0.8884397149085999,0.6108630895614624,0.5830462574958801,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36114501953125,0.9470837116241456,0.7294533252716064,0.5119693875312805,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.8005436062812805,0.4409033954143524,0.4234560430049896,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616027832031,0.6445453763008118,0.2268483787775039,1.0531482696533203,286.3612365722656,284.95001220703125,303.392333984375,294.720947265625,298.8021850585937,297.1117248535156,284.3605651855469,1.0,0.6991501450538635,0.3601083755493164,0.3601083755493164,1.0,1.0,-3.5433943271636963,0.9511733651161194,2.5922210216522217,0.1513132601976394,1.0,1.0,0.0,265.1022033691406,268.0,68776.0078125,0.0,4141.43115234375,1.0,278.1499938964844,282.2638854980469,297.7159118652344,302.1556701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102156758308412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.7843101024627686,0.4146069288253784,0.3788080215454101,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612060546875,0.8884397149085999,0.6108630895614624,0.5830462574958801,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36114501953125,0.9470837116241456,0.7294533252716064,0.5119693875312805,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.8005436062812805,0.4409033954143524,0.4234560430049896,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616027832031,0.6445453763008118,0.2268483787775039,1.0531482696533203,286.3612365722656,284.95001220703125,303.392333984375,294.720947265625,298.8021850585937,297.1117248535156,284.3605651855469,1.0,0.6991501450538635,0.3601083755493164,0.3601083755493164,1.0,1.0,-3.5433943271636963,0.9511733651161194,2.5922210216522217,0.1513132601976394,1.0,1.0,0.0,265.1022033691406,268.0,68776.0078125,0.0,4141.43115234375,1.0,278.1499938964844,282.2638854980469,297.7159118652344,302.1556701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102156758308412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34234619140625,0.7801968455314636,0.4123130142688751,0.3769246935844421,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.8838838934898376,0.6078044772148132,0.5803612470626831,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.9433781504631042,0.7292467355728149,0.5119615197181702,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34234619140625,0.7967529296875,0.4391762614250183,0.4220080077648163,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3426513671875,0.6412484645843506,0.2253867834806442,1.0474172830581665,286.34228515625,284.95001220703125,303.3517761230469,294.7278747558594,298.7839660644531,297.1044921875,284.341552734375,1.0,0.6989699602127075,0.3599542677402496,0.3599542677402496,1.0,1.0,-3.529254198074341,0.9462244510650636,2.5830297470092773,0.1492554247379303,1.0,1.0,0.0,268.28582763671875,271.0,68567.890625,0.0,4123.8349609375,1.0,278.1499938964844,282.25146484375,297.7225952148437,302.1492614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091312885284424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.5400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34234619140625,0.7801968455314636,0.4123130142688751,0.3769246935844421,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.8838838934898376,0.6078044772148132,0.5803612470626831,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.9433781504631042,0.7292467355728149,0.5119615197181702,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34234619140625,0.7967529296875,0.4391762614250183,0.4220080077648163,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3426513671875,0.6412484645843506,0.2253867834806442,1.0474172830581665,286.34228515625,284.95001220703125,303.3517761230469,294.7278747558594,298.7839660644531,297.1044921875,284.341552734375,1.0,0.6989699602127075,0.3599542677402496,0.3599542677402496,1.0,1.0,-3.529254198074341,0.9462244510650636,2.5830297470092773,0.1492554247379303,1.0,1.0,0.0,268.28582763671875,271.0,68567.890625,0.0,4123.8349609375,1.0,278.1499938964844,282.25146484375,297.7225952148437,302.1492614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091312885284424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.5400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.776122510433197,0.409958004951477,0.3749873340129852,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8793767094612122,0.6046699285507202,0.5776057243347168,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.9396545886993408,0.7289426326751709,0.5118874907493591,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.7929802536964417,0.4373819530010223,0.420497328042984,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3227233886719,0.6379824876785278,0.223866194486618,1.041423201560974,286.32232666015625,284.95001220703125,303.3111267089844,294.7350158691406,298.7650756835937,297.0973205566406,284.3215637207031,1.0,0.698716938495636,0.3596763908863067,0.3596763908863067,1.0,1.0,-3.5144896507263184,0.9407052993774414,2.573784351348877,0.1467513740062713,1.0,1.0,0.0,271.45831298828125,274.0,68347.125,0.0,4104.6533203125,1.0,278.1499938964844,282.2383117675781,297.7294311523437,302.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079943299293518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.776122510433197,0.409958004951477,0.3749873340129852,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8793767094612122,0.6046699285507202,0.5776057243347168,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.9396545886993408,0.7289426326751709,0.5118874907493591,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.7929802536964417,0.4373819530010223,0.420497328042984,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3227233886719,0.6379824876785278,0.223866194486618,1.041423201560974,286.32232666015625,284.95001220703125,303.3111267089844,294.7350158691406,298.7650756835937,297.0973205566406,284.3215637207031,1.0,0.698716938495636,0.3596763908863067,0.3596763908863067,1.0,1.0,-3.5144896507263184,0.9407052993774414,2.573784351348877,0.1467513740062713,1.0,1.0,0.0,271.45831298828125,274.0,68347.125,0.0,4104.6533203125,1.0,278.1499938964844,282.2383117675781,297.7294311523437,302.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079943299293518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.30157470703125,0.7720806002616882,0.407533198595047,0.3729879260063171,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014221191406,0.874910831451416,0.6014475226402283,0.5747681856155396,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013916015625,0.9359065294265748,0.7285213470458984,0.5117337107658386,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.7892175912857056,0.4355102181434631,0.4189142286777496,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3019104003906,0.6347307562828064,0.2222782373428344,1.035128474235535,286.3014831542969,284.95001220703125,303.2704162597656,294.7423095703125,298.74615478515625,297.0902404785156,284.3006896972656,1.0,0.6983816623687744,0.3593985140323639,0.3593985140323639,1.0,1.0,-3.4990153312683105,0.934951663017273,2.564063787460327,0.1441586315631866,1.0,1.0,0.0,274.6209411621094,277.0,68115.4140625,0.0,4083.681640625,1.0,278.1499938964844,282.2245178222656,297.7364501953125,302.1348571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068012237548828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.30157470703125,0.7720806002616882,0.407533198595047,0.3729879260063171,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014221191406,0.874910831451416,0.6014475226402283,0.5747681856155396,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013916015625,0.9359065294265748,0.7285213470458984,0.5117337107658386,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.7892175912857056,0.4355102181434631,0.4189142286777496,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3019104003906,0.6347307562828064,0.2222782373428344,1.035128474235535,286.3014831542969,284.95001220703125,303.2704162597656,294.7423095703125,298.74615478515625,297.0902404785156,284.3006896972656,1.0,0.6983816623687744,0.3593985140323639,0.3593985140323639,1.0,1.0,-3.4990153312683105,0.934951663017273,2.564063787460327,0.1441586315631866,1.0,1.0,0.0,274.6209411621094,277.0,68115.4140625,0.0,4083.681640625,1.0,278.1499938964844,282.2245178222656,297.7364501953125,302.1348571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068012237548828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.7700795531272888,0.4063029587268829,0.3719722926616668,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.290771484375,0.8727011680603027,0.5998138189315796,0.5733283162117004,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29071044921875,0.9340350031852722,0.728280246257782,0.5116358995437622,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.7873481512069702,0.4345546066761017,0.4181041419506073,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.633115828037262,0.2214671373367309,1.0319044589996338,286.29083251953125,284.95001220703125,303.25006103515625,294.7460021972656,298.7366943359375,297.08673095703125,284.2900085449219,1.0,0.6981933116912842,0.3592595756053924,0.3592595756053924,1.0,1.0,-3.4910881519317627,0.9320153594017028,2.559072732925415,0.1428426802158355,1.0,1.0,0.0,276.1994323730469,277.0,67996.796875,0.0,4072.743408203125,1.0,278.1499938964844,282.2174377441406,297.7400207519531,302.1309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061896204948424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801818847656,0.7680859565734863,0.4050537049770355,0.3709394335746765,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2800598144531,0.8705006837844849,0.5981554388999939,0.5718651413917542,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2799987792969,0.9321572184562684,0.7280037999153137,0.5115139484405518,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801818847656,0.7854799628257751,0.4335771799087524,0.4172734320163727,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.631498396396637,0.2206371277570724,1.0285953283309937,286.2801208496094,284.95001220703125,303.22967529296875,294.74969482421875,298.727783203125,297.083251953125,284.279296875,1.0,0.6979818344116211,0.3592280149459839,0.3592280149459839,1.0,1.0,-3.4829626083374023,0.9293287396430968,2.553633689880371,0.141819879412651,1.0,1.0,0.0,277.7752990722656,280.0,67878.03125,0.0,4061.305419921875,1.0,278.1499938964844,282.2103271484375,297.7436218261719,302.1270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055669903755188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582397460937,0.7641266584396362,0.4025040864944458,0.3688282370567322,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2580871582031,0.8661329746246338,0.594772458076477,0.5688768625259399,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.258056640625,0.9283928871154784,0.7273537516593933,0.5112037658691406,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582092285156,0.781753420829773,0.4315639734268188,0.4155574738979339,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.6282550096511841,0.2189270704984665,1.0217537879943848,286.2581481933594,284.95001220703125,303.1889038085937,294.75714111328125,298.7100524902344,297.07635498046875,284.2572937011719,1.0,0.6974978446960449,0.3591648936271667,0.3591648936271667,1.0,1.0,-3.466165542602539,0.9238191843032836,2.542346477508545,0.1397591382265091,1.0,1.0,0.0,280.9210205078125,283.0,67633.3125,0.0,4037.1142578125,1.0,278.1499938964844,282.1957092285156,297.7508544921875,302.1189270019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042924642562866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.5625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582397460937,0.7641266584396362,0.4025040864944458,0.3688282370567322,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2580871582031,0.8661329746246338,0.594772458076477,0.5688768625259399,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.258056640625,0.9283928871154784,0.7273537516593933,0.5112037658691406,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582092285156,0.781753420829773,0.4315639734268188,0.4155574738979339,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.6282550096511841,0.2189270704984665,1.0217537879943848,286.2581481933594,284.95001220703125,303.1889038085937,294.75714111328125,298.7100524902344,297.07635498046875,284.2572937011719,1.0,0.6974978446960449,0.3591648936271667,0.3591648936271667,1.0,1.0,-3.466165542602539,0.9238191843032836,2.542346477508545,0.1397591382265091,1.0,1.0,0.0,280.9210205078125,283.0,67633.3125,0.0,4037.1142578125,1.0,278.1499938964844,282.1957092285156,297.7508544921875,302.1189270019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042924642562866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.5625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2355651855469,0.7602161765098572,0.3998976945877075,0.3666665554046631,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23541259765625,0.861821174621582,0.5913154482841492,0.5658194422721863,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.9246394038200378,0.7265903949737549,0.5108164548873901,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23553466796875,0.778052806854248,0.4294856190681457,0.4137805998325348,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.6249974370002747,0.217161938548088,1.0146664381027222,286.2354736328125,284.95001220703125,303.14813232421875,294.7645874023437,298.6923522949219,297.0696105957031,284.2345886230469,1.0,0.6969481110572815,0.3591017723083496,0.3591017723083496,1.0,1.0,-3.448759794235229,0.9181146621704102,2.53064513206482,0.1376416832208633,1.0,1.0,0.0,284.0592346191406,286.0,67379.4765625,0.0,4011.5,1.0,278.1499938964844,282.1805725097656,297.75811767578125,302.1102905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029819965362548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2355651855469,0.7602161765098572,0.3998976945877075,0.3666665554046631,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23541259765625,0.861821174621582,0.5913154482841492,0.5658194422721863,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.9246394038200378,0.7265903949737549,0.5108164548873901,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23553466796875,0.778052806854248,0.4294856190681457,0.4137805998325348,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.6249974370002747,0.217161938548088,1.0146664381027222,286.2354736328125,284.95001220703125,303.14813232421875,294.7645874023437,298.6923522949219,297.0696105957031,284.2345886230469,1.0,0.6969481110572815,0.3591017723083496,0.3591017723083496,1.0,1.0,-3.448759794235229,0.9181146621704102,2.53064513206482,0.1376416832208633,1.0,1.0,0.0,284.0592346191406,286.0,67379.4765625,0.0,4011.5,1.0,278.1499938964844,282.1805725097656,297.75811767578125,302.1102905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029819965362548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2219543457031,0.7579424977302551,0.3983402848243713,0.3653731942176819,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218017578125,0.8593149185180664,0.5892500877380371,0.5639909505844116,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22174072265625,0.9224433302879332,0.7260851263999939,0.5105502009391785,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.221923828125,0.775891900062561,0.4282339215278625,0.4127079546451568,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223205566406,0.6230682730674744,0.2160995304584503,1.0103886127471924,286.22186279296875,284.95001220703125,303.1241760253906,294.7689208984375,298.68212890625,297.065673828125,284.2209777832031,1.0,0.6965947151184082,0.3590980470180511,0.3590980470180511,1.0,1.0,-3.43825364112854,0.9147695302963256,2.523483991622925,0.1364691257476806,1.0,1.0,0.0,285.8988037109375,286.0,67226.9453125,0.0,3995.796630859375,1.0,278.1499938964844,282.1714782714844,297.7623291015625,302.1049499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021955728530884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122497558594,0.7563539147377014,0.3972336053848266,0.3644534647464752,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21209716796875,0.8575639724731445,0.5877823829650879,0.5626908540725708,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120361328125,0.9209028482437134,0.7257012128829956,0.5103437900543213,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.774377703666687,0.4273394644260406,0.4119404256343841,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126159667969,0.621700644493103,0.2153409868478775,1.0073295831680298,286.2121276855469,284.95001220703125,303.1073608398437,294.7719421386719,298.6749572753906,297.0629272460937,284.21124267578125,1.0,0.6963320374488831,0.3590954542160034,0.3590954542160034,1.0,1.0,-3.430732727050781,0.9123773574829102,2.518355369567871,0.1356358528137207,1.0,1.0,0.0,287.19091796875,289.0,67117.828125,0.0,3984.453857421875,1.0,278.1499938964844,282.1649475097656,297.7652893066406,302.1010437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016350507736206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.7525449991226196,0.3945184648036957,0.3621950149536133,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.8533664345741272,0.5841819047927856,0.5594992637634277,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.9172028303146362,0.7246924638748169,0.5097903609275818,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.188232421875,0.7707353234291077,0.425132542848587,0.4100436270236969,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18865966796875,0.6183413863182068,0.2134714126586914,0.9997754693031312,286.1881408691406,284.95001220703125,303.066650390625,294.7791748046875,298.6575927734375,297.05633544921875,284.1872253417969,1.0,0.6956583857536316,0.3590891361236572,0.3590891361236572,1.0,1.0,-3.4121429920196533,0.906461536884308,2.5056815147399902,0.1335838139057159,1.0,1.0,0.0,290.3169250488281,292.0,66847.96875,0.0,3956.168701171875,1.0,278.1499938964844,282.1488647460937,297.7723693847656,302.0912475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002569317817688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.7525449991226196,0.3945184648036957,0.3621950149536133,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.8533664345741272,0.5841819047927856,0.5594992637634277,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.9172028303146362,0.7246924638748169,0.5097903609275818,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.188232421875,0.7707353234291077,0.425132542848587,0.4100436270236969,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18865966796875,0.6183413863182068,0.2134714126586914,0.9997754693031312,286.1881408691406,284.95001220703125,303.066650390625,294.7791748046875,298.6575927734375,297.05633544921875,284.1872253417969,1.0,0.6956583857536316,0.3590891361236572,0.3590891361236572,1.0,1.0,-3.4121429920196533,0.906461536884308,2.5056815147399902,0.1335838139057159,1.0,1.0,0.0,290.3169250488281,292.0,66847.96875,0.0,3956.168701171875,1.0,278.1499938964844,282.1488647460937,297.7723693847656,302.0912475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002569317817688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759948730469,0.7506586909294128,0.3931397795677185,0.3610470592975616,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758117675781,0.8512879610061646,0.5823535919189453,0.557877242565155,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1757507324219,0.9153668880462646,0.7241340279579163,0.5094771981239319,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759338378906,0.7689247727394104,0.4240034222602844,0.4090713262557983,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763916015625,0.6166247725486755,0.2125167697668075,0.9959096908569336,286.1758728027344,284.95001220703125,303.0462951660156,294.7827453613281,298.64892578125,297.0530700683594,284.1749267578125,1.0,0.6952981948852539,0.3590859770774841,0.3590859770774841,1.0,1.0,-3.402620792388916,0.9034292697906494,2.4991915225982666,0.1325369924306869,1.0,1.0,0.0,291.8778076171875,292.0,66709.6015625,0.0,3941.52001953125,1.0,278.1499938964844,282.1405944824219,297.7758483886719,302.0860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995534777641296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.7487891912460327,0.391754001379013,0.3598925173282623,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.16357421875,0.8492279648780823,0.5805155634880066,0.5562459230422974,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635131835937,0.913552463054657,0.7235557436943054,0.5091505646705627,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636962890625,0.7671274542808533,0.4228652119636535,0.4080904126167297,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1641540527344,0.6148826479911804,0.2115550637245178,0.9920120239257812,286.16363525390625,284.95001220703125,303.0259704589844,294.7862548828125,298.640625,297.0498046875,284.1626892089844,1.0,0.6949294805526733,0.3591634035110473,0.3591634035110473,1.0,1.0,-3.3930041790008545,0.9005952477455139,2.4924089908599854,0.1317106634378433,1.0,1.0,0.0,293.437744140625,280.0,66572.2109375,0.0,3926.697998046875,1.0,278.1499938964844,282.13238525390625,297.779296875,302.08087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988499641418457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365966796875,0.748785674571991,0.3889849483966827,0.3573105931282043,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13641357421875,0.8494346141815186,0.5768218636512756,0.5526813864707947,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.9154340028762816,0.7223495841026306,0.5082537531852722,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365661621094,0.7675462961196899,0.4205762445926666,0.4058305621147156,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.6144484877586365,0.2096306830644607,0.9828433394432068,286.136474609375,284.95001220703125,302.9853820800781,294.7931213378906,298.6240234375,297.0435485839844,284.1353454589844,1.0,0.6899039149284363,0.3593182861804962,0.3593182861804962,1.0,1.0,-3.3707852363586426,0.8939936757087708,2.4767916202545166,0.1298415958881378,1.0,1.0,0.0,289.3204650878906,268.0,66261.109375,0.0,3848.227783203125,1.0,278.1499938964844,282.11395263671875,297.7858581542969,302.0687561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973999619483948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
