time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948280,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365966796875,0.748785674571991,0.3889849483966827,0.3573105931282043,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13641357421875,0.8494346141815186,0.5768218636512756,0.5526813864707947,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.9154340028762816,0.7223495841026306,0.5082537531852722,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365661621094,0.7675462961196899,0.4205762445926666,0.4058305621147156,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.6144484877586365,0.2096306830644607,0.9828433394432068,286.136474609375,284.95001220703125,302.9853820800781,294.7931213378906,298.6240234375,297.0435485839844,284.1353454589844,1.0,0.6899039149284363,0.3593182861804962,0.3593182861804962,1.0,1.0,-3.3707852363586426,0.8939936757087708,2.4767916202545166,0.1298415958881378,1.0,1.0,0.0,289.3204650878906,268.0,66261.109375,0.0,3848.227783203125,1.0,278.1499938964844,282.11395263671875,297.7858581542969,302.0687561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973999619483948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10723876953125,0.7508482336997986,0.3862205743789673,0.3545881807804107,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.8520238995552063,0.5730927586555481,0.5489314198493958,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.920403003692627,0.7210155725479126,0.507159411907196,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072082519531,0.7701820731163025,0.4182627201080322,0.4033953249454498,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.6157161593437195,0.2077151238918304,0.9729803800582886,286.10711669921875,284.95001220703125,302.9449157714844,294.7997131347656,298.607666015625,297.0378112792969,284.1059265136719,1.0,0.6829670071601868,0.359473168849945,0.359473168849945,1.0,1.0,-3.346896409988404,0.8868494629859924,2.460046768188477,0.1277653872966766,1.0,1.0,0.0,281.3674011230469,256.0,65927.9609375,0.0,3744.701416015625,1.0,278.1499938964844,282.0940856933594,297.7919311523437,302.0541381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958234786987305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10723876953125,0.7508482336997986,0.3862205743789673,0.3545881807804107,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.8520238995552063,0.5730927586555481,0.5489314198493958,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.920403003692627,0.7210155725479126,0.507159411907196,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072082519531,0.7701820731163025,0.4182627201080322,0.4033953249454498,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.6157161593437195,0.2077151238918304,0.9729803800582886,286.10711669921875,284.95001220703125,302.9449157714844,294.7997131347656,298.607666015625,297.0378112792969,284.1059265136719,1.0,0.6829670071601868,0.359473168849945,0.359473168849945,1.0,1.0,-3.346896409988404,0.8868494629859924,2.460046768188477,0.1277653872966766,1.0,1.0,0.0,281.3674011230469,256.0,65927.9609375,0.0,3744.701416015625,1.0,278.1499938964844,282.0940856933594,297.7919311523437,302.0541381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958234786987305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07696533203125,0.7540423274040222,0.3834520280361175,0.3517995774745941,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0767822265625,0.8559162020683289,0.569328784942627,0.5450813174247742,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766906738281,0.9270836710929872,0.7195243239402771,0.5059142112731934,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.7740287184715271,0.4159213006496429,0.4008673131465912,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.6178637146949768,0.2058087736368179,0.9628371596336364,286.07684326171875,284.95001220703125,302.904541015625,294.80596923828125,298.5915222167969,297.0325622558594,284.0756225585937,1.0,0.6750296950340271,0.3596189022064209,0.3596189022064209,1.0,1.0,-3.3221824169158936,0.8794015645980835,2.4427807331085205,0.1255659461021423,1.0,1.0,0.0,271.6702575683594,244.0,65584.546875,0.0,3630.64599609375,1.0,278.1499938964844,282.0735778808594,297.7977600097656,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941653966903687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.139404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07696533203125,0.7540423274040222,0.3834520280361175,0.3517995774745941,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0767822265625,0.8559162020683289,0.569328784942627,0.5450813174247742,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766906738281,0.9270836710929872,0.7195243239402771,0.5059142112731934,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.7740287184715271,0.4159213006496429,0.4008673131465912,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.6178637146949768,0.2058087736368179,0.9628371596336364,286.07684326171875,284.95001220703125,302.904541015625,294.80596923828125,298.5915222167969,297.0325622558594,284.0756225585937,1.0,0.6750296950340271,0.3596189022064209,0.3596189022064209,1.0,1.0,-3.3221824169158936,0.8794015645980835,2.4427807331085205,0.1255659461021423,1.0,1.0,0.0,271.6702575683594,244.0,65584.546875,0.0,3630.64599609375,1.0,278.1499938964844,282.0735778808594,297.7977600097656,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941653966903687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.139404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948580,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.7580479383468628,0.380669355392456,0.3489662706851959,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457763671875,0.8607439994812012,0.5655248761177063,0.5411588549613953,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456848144531,0.9348894953727722,0.7178193926811218,0.5045014023780823,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.7787346839904785,0.4135445356369018,0.3982717990875244,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.6205863952636719,0.2039103507995605,0.9525631070137024,286.0458679199219,284.95001220703125,302.86431884765625,294.8118591308594,298.57568359375,297.02783203125,284.0445861816406,1.0,0.666495680809021,0.3597646355628967,0.3597646355628967,1.0,1.0,-3.296888589859009,0.8717531561851501,2.425135612487793,0.1232943013310432,1.0,1.0,0.0,261.05126953125,232.0,65231.99609375,0.0,3511.587890625,1.0,278.1499938964844,282.05255126953125,297.8033752441406,302.02197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924542665481567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948640,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.7580479383468628,0.380669355392456,0.3489662706851959,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457763671875,0.8607439994812012,0.5655248761177063,0.5411588549613953,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456848144531,0.9348894953727722,0.7178193926811218,0.5045014023780823,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.7787346839904785,0.4135445356369018,0.3982717990875244,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.6205863952636719,0.2039103507995605,0.9525631070137024,286.0458679199219,284.95001220703125,302.86431884765625,294.8118591308594,298.57568359375,297.02783203125,284.0445861816406,1.0,0.666495680809021,0.3597646355628967,0.3597646355628967,1.0,1.0,-3.296888589859009,0.8717531561851501,2.425135612487793,0.1232943013310432,1.0,1.0,0.0,261.05126953125,232.0,65231.99609375,0.0,3511.587890625,1.0,278.1499938964844,282.05255126953125,297.8033752441406,302.02197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924542665481567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948700,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302124023437,0.7603115439414978,0.3792699575424194,0.3475352525711059,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299987792969,0.8634586334228516,0.563605785369873,0.5391737222671509,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.9391047954559326,0.716891348361969,0.5037357211112976,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.7813591361045837,0.4123402535915375,0.3969514667987823,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.6221181750297546,0.2029600292444229,0.9473870396614076,286.03009033203125,284.95001220703125,302.84423828125,294.81463623046875,298.5679016113281,297.025634765625,284.02880859375,1.0,0.6620705723762512,0.3598375022411346,0.3598375022411346,1.0,1.0,-3.2840561866760254,0.8678639531135559,2.4161922931671143,0.1221346259117126,1.0,1.0,0.0,255.5316772460937,232.0,65051.81640625,0.0,3451.071044921875,1.0,278.1499938964844,282.0417785644531,297.8060302734375,302.01336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891581118106842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948760,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.762701690196991,0.3778683841228485,0.346100777387619,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.014404296875,0.8663192987442017,0.5616812705993652,0.5371818542480469,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143127441406,0.9434393048286438,0.715938150882721,0.5029510259628296,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145568847656,0.7841125726699829,0.4111307263374328,0.3956246972084045,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.623724102973938,0.2020091265439987,0.9422028660774232,286.0144958496094,284.95001220703125,302.8242492675781,294.8173217773437,298.5610046386719,297.0235290527344,284.0132141113281,1.0,0.6575909852981567,0.3600846230983734,0.3600846230983734,1.0,1.0,-3.271146059036255,0.8644265532493591,2.406719446182251,0.1214438900351524,1.0,1.0,0.0,249.9773406982422,220.0,64874.9140625,0.0,3390.637939453125,1.0,278.1499938964844,282.0311889648437,297.8086853027344,302.0047912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907111287117004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948820,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831237792969,0.7679865956306458,0.3750494420528412,0.3432095348834991,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98291015625,0.8726204633712769,0.557799756526947,0.5331586599349976,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.9525274634361268,0.7138928174972534,0.501278281211853,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.7901266813278198,0.4086797535419464,0.3929325938224792,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98370361328125,0.6272544264793396,0.2001001387834549,0.9317650198936462,285.9830017089844,284.95001220703125,302.78436279296875,294.82232666015625,298.5475769042969,297.0196838378906,283.981689453125,1.0,0.6484113931655884,0.3605789244174957,0.3605789244174957,1.0,1.0,-3.245033502578736,0.8575006127357483,2.387532949447632,0.1200790181756019,1.0,1.0,0.0,238.63514709472656,208.0,64514.69921875,0.0,3269.097412109375,1.0,278.1499938964844,282.0096740722656,297.8135681152344,301.9870910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889557719230652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948880,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831237792969,0.7679865956306458,0.3750494420528412,0.3432095348834991,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98291015625,0.8726204633712769,0.557799756526947,0.5331586599349976,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.9525274634361268,0.7138928174972534,0.501278281211853,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.7901266813278198,0.4086797535419464,0.3929325938224792,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98370361328125,0.6272544264793396,0.2001001387834549,0.9317650198936462,285.9830017089844,284.95001220703125,302.78436279296875,294.82232666015625,298.5475769042969,297.0196838378906,283.981689453125,1.0,0.6484113931655884,0.3605789244174957,0.3605789244174957,1.0,1.0,-3.245033502578736,0.8575006127357483,2.387532949447632,0.1200790181756019,1.0,1.0,0.0,238.63514709472656,208.0,64514.69921875,0.0,3269.097412109375,1.0,278.1499938964844,282.0096740722656,297.8135681152344,301.9870910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889557719230652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948940,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.7739309072494507,0.3722034990787506,0.3402888178825378,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.8796771168708801,0.5538687705993652,0.5290831327438354,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.9619775414466858,0.7116511464118958,0.4994657933712005,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.7967842817306519,0.4061793386936188,0.3901884853839874,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.631206750869751,0.1981747150421142,0.9212287664413452,285.9507141113281,284.95001220703125,302.7446594238281,294.8268127441406,298.5344543457031,297.0162658691406,283.9493713378906,1.0,0.6389868259429932,0.3610731959342956,0.3610731959342956,1.0,1.0,-3.2184879779815674,0.8504087924957275,2.36807918548584,0.1186112388968467,1.0,1.0,0.0,227.1144256591797,196.0,64142.6796875,0.0,3147.408935546875,1.0,278.1499938964844,281.9874572753906,297.8179016113281,301.9682006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871666193008423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949000,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.7739309072494507,0.3722034990787506,0.3402888178825378,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.8796771168708801,0.5538687705993652,0.5290831327438354,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.9619775414466858,0.7116511464118958,0.4994657933712005,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.7967842817306519,0.4061793386936188,0.3901884853839874,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.631206750869751,0.1981747150421142,0.9212287664413452,285.9507141113281,284.95001220703125,302.7446594238281,294.8268127441406,298.5344543457031,297.0162658691406,283.9493713378906,1.0,0.6389868259429932,0.3610731959342956,0.3610731959342956,1.0,1.0,-3.2184879779815674,0.8504087924957275,2.36807918548584,0.1186112388968467,1.0,1.0,0.0,227.1144256591797,196.0,64142.6796875,0.0,3147.408935546875,1.0,278.1499938964844,281.9874572753906,297.8179016113281,301.9682006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871666193008423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949060,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9321594238281,0.7776111960411072,0.3705713152885437,0.3386144638061523,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93194580078125,0.8840324878692627,0.5516098737716675,0.5267422795295715,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93182373046875,0.9674406051635742,0.7102935314178467,0.4983772039413452,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320983886719,0.8008549809455872,0.4047344326972961,0.3886052966117859,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9327697753906,0.6336556077003479,0.1970703601837158,0.9151901602745056,285.9320068359375,284.95001220703125,302.72216796875,294.8291320800781,298.52716064453125,297.0144958496094,283.9306640625,1.0,0.6335321068763733,0.3613671064376831,0.3613671064376831,1.0,1.0,-3.2031915187835693,0.8463351130485535,2.356856346130371,0.1177430376410484,1.0,1.0,0.0,220.522689819336,196.0,63926.27734375,0.0,3078.381591796875,1.0,278.1499938964844,281.9745483398437,297.82012939453125,301.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861332535743713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.0283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949120,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178771972656,0.7805426120758057,0.3693313598632812,0.3373430967330932,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91766357421875,0.8874948620796204,0.5498919486999512,0.5249627828598022,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.9715895652770996,0.7092316746711731,0.4975297451019287,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178161621094,0.8040710091590881,0.4036319851875305,0.3873987793922424,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91851806640625,0.6356126070022583,0.1962310522794723,0.9106047749519348,285.917724609375,284.95001220703125,302.7052001953125,294.83074951171875,298.5216979980469,297.01324462890625,283.9163513183594,1.0,0.6293676495552063,0.3615894913673401,0.3615894913673401,1.0,1.0,-3.191535472869873,0.8432211875915527,2.3483142852783203,0.1170684024691581,1.0,1.0,0.0,215.5325927734375,184.0,63760.43359375,0.0,3026.37548828125,1.0,278.1499938964844,281.9646301269531,297.8216857910156,301.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885345995426178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949180,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.7878955006599426,0.3664333522319793,0.3343734443187713,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.8961530327796936,0.5458702445030212,0.5207993984222412,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.9812338948249816,0.7066395878791809,0.4954742193222046,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.811882734298706,0.4010380804538727,0.3845647573471069,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.6405682563781738,0.1942682862281799,0.8998926281929016,285.88397216796875,284.95001220703125,302.6659851074219,294.8340759277344,298.5091552734375,297.01055908203125,283.8825378417969,1.0,0.6195704340934753,0.3621057868003845,0.3621057868003845,1.0,1.0,-3.164196014404297,0.8358778953552246,2.3283181190490723,0.1154925227165222,1.0,1.0,0.0,203.9252319335937,172.0,63366.15234375,0.0,2906.282958984375,1.0,278.1499938964844,281.94110107421875,297.8248291015625,301.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834899663925171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949240,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.7878955006599426,0.3664333522319793,0.3343734443187713,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.8961530327796936,0.5458702445030212,0.5207993984222412,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.9812338948249816,0.7066395878791809,0.4954742193222046,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.811882734298706,0.4010380804538727,0.3845647573471069,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.6405682563781738,0.1942682862281799,0.8998926281929016,285.88397216796875,284.95001220703125,302.6659851074219,294.8340759277344,298.5091552734375,297.01055908203125,283.8825378417969,1.0,0.6195704340934753,0.3621057868003845,0.3621057868003845,1.0,1.0,-3.164196014404297,0.8358778953552246,2.3283181190490723,0.1154925227165222,1.0,1.0,0.0,203.9252319335937,172.0,63366.15234375,0.0,2906.282958984375,1.0,278.1499938964844,281.94110107421875,297.8248291015625,301.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834899663925171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949300,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8669738769531,0.7918661832809448,0.3649770021438598,0.3328824639320373,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86669921875,0.9008139967918396,0.5438464879989624,0.5187060832977295,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.986020565032959,0.7052953839302063,0.4944134950637817,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.8159094452857971,0.3997279703617096,0.3831357955932617,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676147460937,0.6432823538780212,0.1932814419269561,0.894514262676239,285.8667907714844,284.95001220703125,302.646484375,294.8354797363281,298.5029602050781,297.0093688964844,283.8653564453125,1.0,0.614616870880127,0.3623639345169067,0.3623639345169067,1.0,1.0,-3.1504127979278564,0.8321558833122253,2.3182568550109863,0.1147146821022033,1.0,1.0,0.0,198.1336975097656,172.0,63163.9453125,0.0,2846.796142578125,1.0,278.1499938964844,281.9290466308594,297.826171875,301.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882554292678833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949360,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490905761719,0.7960816621780396,0.3635091483592987,0.3313809633255005,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.9058086276054382,0.541803777217865,0.5165949463844299,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.9907878637313844,0.7038900852203369,0.4933106303215027,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490295410156,0.8200927972793579,0.3984010219573974,0.3816902637481689,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84979248046875,0.6462010145187378,0.1922867447137832,0.8890975713729858,285.8489074707031,284.95001220703125,302.6270446777344,294.8367614746094,298.4970703125,297.0083312988281,283.847412109375,1.0,0.6096083521842957,0.362658828496933,0.362658828496933,1.0,1.0,-3.136510133743286,0.8284828662872314,2.3080272674560547,0.1140580549836158,1.0,1.0,0.0,192.31544494628903,160.0,62947.90625,0.0,2787.378173828125,1.0,278.1499938964844,281.91619873046875,297.8272399902344,301.9034118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815820813179016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.4052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949420,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8102111816406,0.8048475980758667,0.3605346977710724,0.3283590674400329,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099365234375,0.9169344902038574,0.5376611351966858,0.5123358368873596,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8097839355469,0.9990000128746032,0.7013007402420044,0.4903975129127502,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8101501464844,0.8286707997322083,0.3956895768642425,0.3787630796432495,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8110046386719,0.6523848176002502,0.190268188714981,0.8782104849815369,285.8100280761719,284.95001220703125,302.58837890625,294.8387145996094,298.4849853515625,297.0062255859375,283.8083190917969,1.0,0.599297285079956,0.3632486462593078,0.3632486462593078,1.0,1.0,-3.106034278869629,0.8202475905418396,2.2857866287231445,0.112569585442543,1.0,1.0,0.0,180.9232635498047,148.0,62474.81640625,0.0,2667.465087890625,1.0,278.1499938964844,281.8881225585937,297.8285522460937,301.8760681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795153498649597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949480,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8102111816406,0.8048475980758667,0.3605346977710724,0.3283590674400329,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099365234375,0.9169344902038574,0.5376611351966858,0.5123358368873596,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8097839355469,0.9990000128746032,0.7013007402420044,0.4903975129127502,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8101501464844,0.8286707997322083,0.3956895768642425,0.3787630796432495,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8110046386719,0.6523848176002502,0.190268188714981,0.8782104849815369,285.8100280761719,284.95001220703125,302.58837890625,294.8387145996094,298.4849853515625,297.0062255859375,283.8083190917969,1.0,0.599297285079956,0.3632486462593078,0.3632486462593078,1.0,1.0,-3.106034278869629,0.8202475905418396,2.2857866287231445,0.112569585442543,1.0,1.0,0.0,180.9232635498047,148.0,62474.81640625,0.0,2667.465087890625,1.0,278.1499938964844,281.8881225585937,297.8285522460937,301.8760681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795153498649597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949540,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.8120183348655701,0.3574747741222381,0.325349748134613,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.9267374873161316,0.5334007740020752,0.5080661177635193,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.9990000128746032,0.7005891799926758,0.4741359353065491,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.8359344005584717,0.392861008644104,0.3758251965045929,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.6575716733932495,0.18817999958992,0.8674431443214417,285.758056640625,284.95001220703125,302.54998779296875,294.8399658203125,298.4711303710937,297.0036315917969,283.75555419921875,1.0,0.5879968404769897,0.3638384640216827,0.3638384640216827,1.0,1.0,-3.0628786087036133,0.8078231811523438,2.255055427551269,0.1099428385496139,1.0,1.0,0.0,171.00967407226562,136.0,61827.9921875,0.0,2530.55126953125,1.0,278.1499938964844,281.8502502441406,297.8280944824219,301.8393859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771466016769409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.834228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949600,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.8120183348655701,0.3574747741222381,0.325349748134613,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.9267374873161316,0.5334007740020752,0.5080661177635193,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.9990000128746032,0.7005891799926758,0.4741359353065491,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.8359344005584717,0.392861008644104,0.3758251965045929,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.6575716733932495,0.18817999958992,0.8674431443214417,285.758056640625,284.95001220703125,302.54998779296875,294.8399658203125,298.4711303710937,297.0036315917969,283.75555419921875,1.0,0.5879968404769897,0.3638384640216827,0.3638384640216827,1.0,1.0,-3.0628786087036133,0.8078231811523438,2.255055427551269,0.1099428385496139,1.0,1.0,0.0,171.00967407226562,136.0,61827.9921875,0.0,2530.55126953125,1.0,278.1499938964844,281.8502502441406,297.8280944824219,301.8393859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771466016769409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.834228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949660,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.819808304309845,0.3543689250946045,0.3222737312316894,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69696044921875,0.9378826022148132,0.5290347337722778,0.5036723017692566,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69677734375,0.9990000128746032,0.7031087875366211,0.4557786881923675,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6972961425781,0.8442063331604004,0.3898939490318298,0.372741162776947,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69873046875,0.6635873317718506,0.1860187202692031,0.8562886714935303,285.6971435546875,284.95001220703125,302.513671875,294.8415222167969,298.45916748046875,297.002197265625,283.69439697265625,1.0,0.5757642388343811,0.3646881282329559,0.3646881282329559,1.0,1.0,-3.0147225856781006,0.7943955063819885,2.220327138900757,0.1073068752884864,1.0,1.0,0.0,160.73193359375,124.0,61079.8359375,0.0,2387.404296875,1.0,278.1499938964844,281.8058166503906,297.8265075683594,301.7923889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740322589874268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949720,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.819808304309845,0.3543689250946045,0.3222737312316894,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69696044921875,0.9378826022148132,0.5290347337722778,0.5036723017692566,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69677734375,0.9990000128746032,0.7031087875366211,0.4557786881923675,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6972961425781,0.8442063331604004,0.3898939490318298,0.372741162776947,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69873046875,0.6635873317718506,0.1860187202692031,0.8562886714935303,285.6971435546875,284.95001220703125,302.513671875,294.8415222167969,298.45916748046875,297.002197265625,283.69439697265625,1.0,0.5757642388343811,0.3646881282329559,0.3646881282329559,1.0,1.0,-3.0147225856781006,0.7943955063819885,2.220327138900757,0.1073068752884864,1.0,1.0,0.0,160.73193359375,124.0,61079.8359375,0.0,2387.404296875,1.0,278.1499938964844,281.8058166503906,297.8265075683594,301.7923889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740322589874268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949780,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304626464844,0.8286921381950378,0.3512502312660217,0.3191739320755005,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.62994384765625,0.9504644870758056,0.5245946049690247,0.4991975128650665,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297607421875,0.9990000128746032,0.7076445817947388,0.4360414445400238,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6303100585937,0.853941798210144,0.3868303596973419,0.3695510327816009,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318664550781,0.6707378625869751,0.1837927252054214,0.8447856903076172,285.6301574707031,284.95001220703125,302.4809875488281,294.8445129394531,298.4542236328125,297.009521484375,283.62713623046875,1.0,0.562886118888855,0.3655378222465515,0.3655378222465515,1.0,1.0,-2.964228868484497,0.7801288962364197,2.1840999126434326,0.1043806299567222,1.0,1.0,0.0,150.1355438232422,142.0,60224.32421875,0.0,2242.64013671875,1.0,278.1499938964844,281.75494384765625,297.8260803222656,301.7394714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702247738838196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.9189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949840,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304626464844,0.8286921381950378,0.3512502312660217,0.3191739320755005,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.62994384765625,0.9504644870758056,0.5245946049690247,0.4991975128650665,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297607421875,0.9990000128746032,0.7076445817947388,0.4360414445400238,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6303100585937,0.853941798210144,0.3868303596973419,0.3695510327816009,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318664550781,0.6707378625869751,0.1837927252054214,0.8447856903076172,285.6301574707031,284.95001220703125,302.4809875488281,294.8445129394531,298.4542236328125,297.009521484375,283.62713623046875,1.0,0.562886118888855,0.3655378222465515,0.3655378222465515,1.0,1.0,-2.964228868484497,0.7801288962364197,2.1840999126434326,0.1043806299567222,1.0,1.0,0.0,150.1355438232422,142.0,60224.32421875,0.0,2242.64013671875,1.0,278.1499938964844,281.75494384765625,297.8260803222656,301.7394714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702247738838196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.9189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949900,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6045837402344,0.8289528489112854,0.349714457988739,0.3177538514137268,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6042785644531,0.9508929252624512,0.52238929271698,0.4970825910568237,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.60418701171875,0.9990000128746032,0.7096346020698547,0.433661937713623,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044921875,0.8543484807014465,0.3853052854537964,0.3680728375911712,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054077148437,0.6705944538116455,0.1827041357755661,0.8396642804145813,285.6044006347656,284.95001220703125,302.4659118652344,294.84649658203125,298.4549560546875,297.0155944824219,283.602783203125,1.0,0.560588538646698,0.3659626841545105,0.3659626841545105,1.0,1.0,-2.949148178100586,0.7763280868530273,2.1728200912475586,0.103640966117382,1.0,1.0,0.0,148.5235595703125,142.0,59939.5859375,0.0,2208.103271484375,1.0,278.1499938964844,281.7363586425781,297.8269348144531,301.7162170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681963086128235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949960,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5911865234375,0.8264189958572388,0.3481956422328949,0.3164312243461609,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.59100341796875,0.9474751949310304,0.5202147364616394,0.495074450969696,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909729003906,0.9990000128746032,0.710193932056427,0.4361346364021301,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5911560058594,0.8517335057258606,0.3837950825691223,0.3666899502277374,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5916748046875,0.6679629683494568,0.181628480553627,0.8350226879119873,285.5910949707031,284.95001220703125,302.4516296386719,294.8487854003906,298.4545288085937,297.0174865722656,283.59014892578125,1.0,0.5601776242256165,0.3665838241577148,0.3665838241577148,1.0,1.0,-2.940864562988281,0.7752354145050049,2.1656291484832764,0.1043499335646629,1.0,1.0,0.0,149.25689697265625,160.0,59793.49609375,0.0,2197.371826171875,1.0,278.1499938964844,281.72686767578125,297.8304748535156,301.7044372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664312958717346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950020,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.8168221116065979,0.3451510369777679,0.3139267563819885,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.9341581463813782,0.5159187912940979,0.4912535846233368,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.9990000128746032,0.707628071308136,0.449144572019577,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.8418463468551636,0.380794882774353,0.3640864789485931,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.6588552594184875,0.1794728189706802,0.8264368176460266,285.58123779296875,284.95001220703125,302.4254455566406,294.85430908203125,298.44683837890625,297.0091247558594,283.58123779296875,1.0,0.5631117224693298,0.3678261637687683,0.3678261637687683,1.0,1.0,-2.935432195663452,0.7767696976661682,2.1586625576019287,0.1071049645543098,1.0,1.0,0.0,154.69427490234375,163.0,59718.47265625,0.0,2215.169921875,1.0,278.1499938964844,281.7213134765625,297.8422241210937,301.7032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640033602714539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.556396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950080,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.8168221116065979,0.3451510369777679,0.3139267563819885,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.9341581463813782,0.5159187912940979,0.4912535846233368,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.9990000128746032,0.707628071308136,0.449144572019577,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.8418463468551636,0.380794882774353,0.3640864789485931,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.6588552594184875,0.1794728189706802,0.8264368176460266,285.58123779296875,284.95001220703125,302.4254455566406,294.85430908203125,298.44683837890625,297.0091247558594,283.58123779296875,1.0,0.5631117224693298,0.3678261637687683,0.3678261637687683,1.0,1.0,-2.935432195663452,0.7767696976661682,2.1586625576019287,0.1071049645543098,1.0,1.0,0.0,154.69427490234375,163.0,59718.47265625,0.0,2215.169921875,1.0,278.1499938964844,281.7213134765625,297.8422241210937,301.7032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640033602714539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.556396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
