time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950140,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.57550048828125,0.808128833770752,0.3420111238956451,0.3113338053226471,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.575439453125,0.92240172624588,0.5116010904312134,0.4874162077903747,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5754089355469,0.9990000128746032,0.7013860940933228,0.4603784382343292,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5754699707031,0.8334387540817261,0.3777564167976379,0.3614419102668762,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756530761719,0.6510009765625,0.1772532761096954,0.8175113797187805,285.5754699707031,284.95001220703125,302.402099609375,294.8609924316406,298.4344787597656,296.9937438964844,283.5751342773437,1.0,0.564721405506134,0.3690685033798218,0.3690685033798218,1.0,1.0,-2.927309036254883,0.7773768901824951,2.149932146072388,0.1098644807934761,1.0,1.0,0.0,159.4082489013672,166.0,59682.3359375,0.0,2224.57568359375,1.0,278.1499938964844,281.7194519042969,297.8547058105469,301.7142028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629390001296997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950200,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.57550048828125,0.808128833770752,0.3420111238956451,0.3113338053226471,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.575439453125,0.92240172624588,0.5116010904312134,0.4874162077903747,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5754089355469,0.9990000128746032,0.7013860940933228,0.4603784382343292,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5754699707031,0.8334387540817261,0.3777564167976379,0.3614419102668762,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756530761719,0.6510009765625,0.1772532761096954,0.8175113797187805,285.5754699707031,284.95001220703125,302.402099609375,294.8609924316406,298.4344787597656,296.9937438964844,283.5751342773437,1.0,0.564721405506134,0.3690685033798218,0.3690685033798218,1.0,1.0,-2.927309036254883,0.7773768901824951,2.149932146072388,0.1098644807934761,1.0,1.0,0.0,159.4082489013672,166.0,59682.3359375,0.0,2224.57568359375,1.0,278.1499938964844,281.7194519042969,297.8547058105469,301.7142028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629390001296997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950260,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56396484375,0.7999626398086548,0.3387778997421264,0.3086357712745666,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5638427734375,0.9121516346931458,0.5071978569030762,0.4834880232810974,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.56378173828125,0.9990000128746032,0.693367063999176,0.4701904356479645,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5639343261719,0.8260470032691956,0.3746493458747864,0.3587165474891662,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643005371094,0.6441176533699036,0.1750209629535675,0.8083658814430237,285.5638732910156,284.95001220703125,302.3814392089844,294.8687438964844,298.4267272949219,296.9888916015625,283.5632019042969,1.0,0.5658565163612366,0.3695491552352905,0.3695491552352905,1.0,1.0,-2.9168715476989746,0.7752397656440735,2.141631841659546,0.1103036999702453,1.0,1.0,0.0,163.49713134765625,169.0,59543.078125,0.0,2226.80078125,1.0,278.1499938964844,281.711669921875,297.8642272949219,301.7183837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621469736099243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950320,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56396484375,0.7999626398086548,0.3387778997421264,0.3086357712745666,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5638427734375,0.9121516346931458,0.5071978569030762,0.4834880232810974,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.56378173828125,0.9990000128746032,0.693367063999176,0.4701904356479645,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5639343261719,0.8260470032691956,0.3746493458747864,0.3587165474891662,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643005371094,0.6441176533699036,0.1750209629535675,0.8083658814430237,285.5638732910156,284.95001220703125,302.3814392089844,294.8687438964844,298.4267272949219,296.9888916015625,283.5632019042969,1.0,0.5658565163612366,0.3695491552352905,0.3695491552352905,1.0,1.0,-2.9168715476989746,0.7752397656440735,2.141631841659546,0.1103036999702453,1.0,1.0,0.0,163.49713134765625,169.0,59543.078125,0.0,2226.80078125,1.0,278.1499938964844,281.711669921875,297.8642272949219,301.7183837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621469736099243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950380,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456848144531,0.7921216487884521,0.3355231285095215,0.3058899641036987,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455322265625,0.902961790561676,0.5027644038200378,0.4795096516609192,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5454406738281,0.9990000128746032,0.6841948628425598,0.479065477848053,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456237792969,0.818952739238739,0.3714517951011657,0.3559045493602752,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.546142578125,0.6376292705535889,0.1726946085691452,0.7988975644111633,285.54559326171875,284.95001220703125,302.3631591796875,294.8774719238281,298.42059326171875,296.98614501953125,283.5446472167969,1.0,0.5665866732597351,0.3700298070907593,0.3700298070907593,1.0,1.0,-2.9040393829345703,0.772229015827179,2.131810426712036,0.1104282662272453,1.0,1.0,0.0,167.39173889160156,172.0,59302.81640625,0.0,2224.384033203125,1.0,278.1499938964844,281.69757080078125,297.871826171875,301.7130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610048890113831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950440,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456848144531,0.7921216487884521,0.3355231285095215,0.3058899641036987,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455322265625,0.902961790561676,0.5027644038200378,0.4795096516609192,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5454406738281,0.9990000128746032,0.6841948628425598,0.479065477848053,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456237792969,0.818952739238739,0.3714517951011657,0.3559045493602752,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.546142578125,0.6376292705535889,0.1726946085691452,0.7988975644111633,285.54559326171875,284.95001220703125,302.3631591796875,294.8774719238281,298.42059326171875,296.98614501953125,283.5446472167969,1.0,0.5665866732597351,0.3700298070907593,0.3700298070907593,1.0,1.0,-2.9040393829345703,0.772229015827179,2.131810426712036,0.1104282662272453,1.0,1.0,0.0,167.39173889160156,172.0,59302.81640625,0.0,2224.384033203125,1.0,278.1499938964844,281.69757080078125,297.871826171875,301.7130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610048890113831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950500,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5308532714844,0.787272572517395,0.3338801562786102,0.3045495152473449,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8975064754486084,0.5005102157592773,0.4775359630584717,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5304260253906,0.9957101941108704,0.6799374222755432,0.4774729013442993,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307922363281,0.8144365549087524,0.3698229491710663,0.3545087575912475,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.6337034106254578,0.1714634448289871,0.7940817475318909,285.5306701660156,284.95001220703125,302.3548583984375,294.8822021484375,298.4165954589844,296.9842224121094,283.529052734375,1.0,0.5665285587310791,0.3702701330184936,0.3702701330184936,1.0,1.0,-2.891342878341675,0.7686172723770142,2.12272572517395,0.1099343672394752,1.0,1.0,0.0,170.01182556152344,172.0,59095.56640625,0.0,2214.90087890625,1.0,278.1499938964844,281.6859130859375,297.8753356933594,301.70654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602396249771118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950560,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.511474609375,0.7825385332107544,0.3322020769119262,0.3031802177429199,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.8921761512756348,0.4982129633426666,0.4755232036113739,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.991034984588623,0.6764714121818542,0.4749437570571899,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.8099135160446167,0.3681526184082031,0.3530780076980591,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5123596191406,0.6298513412475586,0.1701973378658294,0.7890644669532776,285.5112609863281,284.95001220703125,302.3470458984375,294.8871459960937,298.4128112792969,296.9820861816406,283.50946044921875,1.0,0.566195011138916,0.3706416487693786,0.3706416487693786,1.0,1.0,-2.8765013217926025,0.7646169662475586,2.111884355545044,0.1093309074640274,1.0,1.0,0.0,172.53485107421875,175.0,58852.609375,0.0,2201.8115234375,1.0,278.1499938964844,281.6714782714844,297.87847900390625,301.69598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592331409454346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950620,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.47235107421875,0.7742106914520264,0.3288011252880096,0.3003587424755096,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4720458984375,0.8828057646751404,0.4935502111911773,0.4713876843452453,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47186279296875,0.9826131463050842,0.6705699563026428,0.4708002209663391,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4722595214844,0.8015748858451843,0.3647331297397613,0.350101500749588,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4732666015625,0.6228983402252197,0.1676339209079742,0.7786458134651184,285.4721374511719,284.95001220703125,302.3328552246094,294.8975830078125,298.4058532714844,296.9779052734375,283.4703674316406,1.0,0.5651441812515259,0.371384710073471,0.371384710073471,1.0,1.0,-2.847067356109619,0.7567113637924194,2.0903561115264893,0.1081414744257927,1.0,1.0,0.0,176.81434631347656,178.0,58371.1953125,0.0,2172.616455078125,1.0,278.1499938964844,281.6426696777344,297.8858947753906,301.6732177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85672926902771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.334228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950680,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.47235107421875,0.7742106914520264,0.3288011252880096,0.3003587424755096,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4720458984375,0.8828057646751404,0.4935502111911773,0.4713876843452453,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47186279296875,0.9826131463050842,0.6705699563026428,0.4708002209663391,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4722595214844,0.8015748858451843,0.3647331297397613,0.350101500749588,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4732666015625,0.6228983402252197,0.1676339209079742,0.7786458134651184,285.4721374511719,284.95001220703125,302.3328552246094,294.8975830078125,298.4058532714844,296.9779052734375,283.4703674316406,1.0,0.5651441812515259,0.371384710073471,0.371384710073471,1.0,1.0,-2.847067356109619,0.7567113637924194,2.0903561115264893,0.1081414744257927,1.0,1.0,0.0,176.81434631347656,178.0,58371.1953125,0.0,2172.616455078125,1.0,278.1499938964844,281.6426696777344,297.8858947753906,301.6732177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85672926902771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.334228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950740,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334411621094,0.7668160796165466,0.3253742456436157,0.2974841892719269,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43310546875,0.8744761943817139,0.4888352751731872,0.4671704769134521,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329528808594,0.9747057557106018,0.6650916934013367,0.4670950472354889,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.433349609375,0.7939832806587219,0.3612439930438995,0.3470282256603241,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4343566894531,0.6163790225982666,0.1650562584400177,0.7680182456970215,285.4332275390625,284.95001220703125,302.3203430175781,294.9087829589844,298.3995666503906,296.97412109375,283.4314270019531,1.0,0.5637969374656677,0.3721277415752411,0.3721277415752411,1.0,1.0,-2.8176283836364746,0.7487614750862122,2.0688669681549072,0.1068833991885185,1.0,1.0,0.0,180.52207946777344,181.0,57891.7421875,0.0,2141.08642578125,1.0,278.1499938964844,281.6139831542969,297.8953857421875,301.65216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539264798164368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.0595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950800,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334411621094,0.7668160796165466,0.3253742456436157,0.2974841892719269,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43310546875,0.8744761943817139,0.4888352751731872,0.4671704769134521,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329528808594,0.9747057557106018,0.6650916934013367,0.4670950472354889,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.433349609375,0.7939832806587219,0.3612439930438995,0.3470282256603241,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4343566894531,0.6163790225982666,0.1650562584400177,0.7680182456970215,285.4332275390625,284.95001220703125,302.3203430175781,294.9087829589844,298.3995666503906,296.97412109375,283.4314270019531,1.0,0.5637969374656677,0.3721277415752411,0.3721277415752411,1.0,1.0,-2.8176283836364746,0.7487614750862122,2.0688669681549072,0.1068833991885185,1.0,1.0,0.0,180.52207946777344,181.0,57891.7421875,0.0,2141.08642578125,1.0,278.1499938964844,281.6139831542969,297.8953857421875,301.65216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539264798164368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.0595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950860,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3952331542969,0.760007381439209,0.3219373524188995,0.2945860922336578,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948974609375,0.8667902946472168,0.4840904474258423,0.4629085958003998,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39471435546875,0.9669081568717957,0.6596847772598267,0.4634826183319092,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3951110839844,0.7868841290473938,0.3577083945274353,0.343894898891449,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3961486816406,0.6098254919052124,0.1624705642461776,0.7572912573814392,285.39501953125,284.95001220703125,302.30926513671875,294.9206237792969,298.39581298828125,296.9707336425781,283.3932189941406,1.0,0.5622944235801697,0.3733037114143371,0.3733037114143371,1.0,1.0,-2.788031816482544,0.7417834997177124,2.046248197555542,0.1066257804632186,1.0,1.0,0.0,183.93516540527344,184.0,57423.51171875,0.0,2108.35498046875,1.0,278.1499938964844,281.5859375,297.9064025878906,301.6332092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510207533836365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950920,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3952331542969,0.760007381439209,0.3219373524188995,0.2945860922336578,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948974609375,0.8667902946472168,0.4840904474258423,0.4629085958003998,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39471435546875,0.9669081568717957,0.6596847772598267,0.4634826183319092,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3951110839844,0.7868841290473938,0.3577083945274353,0.343894898891449,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3961486816406,0.6098254919052124,0.1624705642461776,0.7572912573814392,285.39501953125,284.95001220703125,302.30926513671875,294.9206237792969,298.39581298828125,296.9707336425781,283.3932189941406,1.0,0.5622944235801697,0.3733037114143371,0.3733037114143371,1.0,1.0,-2.788031816482544,0.7417834997177124,2.046248197555542,0.1066257804632186,1.0,1.0,0.0,183.93516540527344,184.0,57423.51171875,0.0,2108.35498046875,1.0,278.1499938964844,281.5859375,297.9064025878906,301.6332092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510207533836365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950980,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.7566491365432739,0.3201459646224975,0.2930718958377838,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3750305175781,0.8629923462867737,0.4816105961799621,0.4606766104698181,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3748474121094,0.962854266166687,0.6568590402603149,0.4616011381149292,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.375244140625,0.7833418250083923,0.3558501303195953,0.3422428369522095,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37628173828125,0.6063877940177917,0.16112120449543,0.7516765594482422,285.3751525878906,284.95001220703125,302.30401611328125,294.9269714355469,298.3941345214844,296.9691467285156,283.37335205078125,1.0,0.5614678263664246,0.3739152252674103,0.3739152252674103,1.0,1.0,-2.772545576095581,0.7381149530410767,2.034430503845215,0.1064721271395683,1.0,1.0,0.0,185.6280670166016,184.0,57179.4296875,0.0,2090.982177734375,1.0,278.1499938964844,281.57135009765625,297.91259765625,301.6239624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494898676872253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951040,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3569641113281,0.7536255121231079,0.3184914588928222,0.2916726469993591,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3566589355469,0.8595698475837708,0.4793187379837036,0.458612859249115,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3564758300781,0.9590812921524048,0.6542453169822693,0.4598613083362579,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3568725585937,0.7801339030265808,0.3541305363178253,0.3407129645347595,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.35791015625,0.6032083630561829,0.1598744392395019,0.7464852929115295,285.3567810058594,284.95001220703125,302.2994079589844,294.9329833984375,298.3926086425781,296.9676818847656,283.3549499511719,1.0,0.5606974363327026,0.3744796812534332,0.3744796812534332,1.0,1.0,-2.758190155029297,0.7346924543380737,2.0234978199005127,0.106307603418827,1.0,1.0,0.0,187.1747436523437,187.0,56953.703125,0.0,2074.92236328125,1.0,278.1499938964844,281.557861328125,297.9183654785156,301.6155090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480653166770935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951100,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.33770751953125,0.7505674362182617,0.3167644143104553,0.2902103364467621,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.33740234375,0.8561050891876221,0.4769218564033508,0.4564523696899414,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33721923828125,0.955144703388214,0.651498019695282,0.4580326080322265,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376159667969,0.7768679261207581,0.3523247241973877,0.3391037881374359,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.33868408203125,0.5999035239219666,0.1585710793733596,0.7410499453544617,285.3375244140625,284.95001220703125,302.2948303222656,294.9393310546875,298.39117431640625,296.9662780761719,283.335693359375,1.0,0.5598776340484619,0.3750676810741424,0.3750676810741424,1.0,1.0,-2.743206024169922,0.7311007380485535,2.012105226516724,0.1061131283640861,1.0,1.0,0.0,188.7481384277344,187.0,56716.8125,0.0,2058.05029296875,1.0,278.1499938964844,281.543701171875,297.92462158203125,301.6068420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846568763256073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951160,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3184509277344,0.7475751042366028,0.3150362372398376,0.2887466549873352,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3181457519531,0.8527129292488098,0.4745217859745025,0.4542883932590484,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3179626464844,0.9511801600456238,0.6487425565719604,0.4561984837055206,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.318359375,0.7736576199531555,0.3505141735076904,0.3374895751476288,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194274902344,0.596588134765625,0.1572661399841308,0.7356060147285461,285.3182373046875,284.95001220703125,302.2904663085937,294.94580078125,298.3898620605469,296.96490478515625,283.31640625,1.0,0.5590513348579407,0.3756800889968872,0.3756800889968872,1.0,1.0,-2.728136777877808,0.727520763874054,2.0006160736083984,0.1059522181749343,1.0,1.0,0.0,190.3121337890625,190.0,56480.1328125,0.0,2041.171875,1.0,278.1499938964844,281.529541015625,297.9309387207031,301.5982971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450624942779541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.048583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951220,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27960205078125,0.7417839169502258,0.311568409204483,0.2858075499534607,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792358398437,0.8461458086967468,0.4696972668170929,0.4499356746673584,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2790832519531,0.9431874752044678,0.643128514289856,0.4524641633033752,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.27947998046875,0.76739901304245,0.3468454480171203,0.3342169523239136,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.28057861328125,0.5899350047111511,0.1546430438756942,0.7246512770652771,285.2793884277344,284.95001220703125,302.2822570800781,294.958984375,298.3874206542969,296.9623413085937,283.2774963378906,1.0,0.5573751330375671,0.3769049048423767,0.3769049048423767,1.0,1.0,-2.6978001594543457,0.7202492356300354,1.977550983428955,0.1055567860603332,1.0,1.0,0.0,193.3932342529297,178.0,56001.6875,0.0,2007.2403564453125,1.0,278.1499938964844,281.5009460449219,297.9438781738281,301.5812683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420093059539795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951280,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27960205078125,0.7417839169502258,0.311568409204483,0.2858075499534607,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792358398437,0.8461458086967468,0.4696972668170929,0.4499356746673584,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2790832519531,0.9431874752044678,0.643128514289856,0.4524641633033752,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.27947998046875,0.76739901304245,0.3468454480171203,0.3342169523239136,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.28057861328125,0.5899350047111511,0.1546430438756942,0.7246512770652771,285.2793884277344,284.95001220703125,302.2822570800781,294.958984375,298.3874206542969,296.9623413085937,283.2774963378906,1.0,0.5573751330375671,0.3769049048423767,0.3769049048423767,1.0,1.0,-2.6978001594543457,0.7202492356300354,1.977550983428955,0.1055567860603332,1.0,1.0,0.0,193.3932342529297,178.0,56001.6875,0.0,2007.2403564453125,1.0,278.1499938964844,281.5009460449219,297.9438781738281,301.5812683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420093059539795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951340,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.238037109375,0.7409452199935913,0.308121383190155,0.2826398313045501,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2376403808594,0.8454006314277649,0.4648744761943817,0.4453282654285431,296.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2374572753906,0.94274640083313,0.6374797821044922,0.448515772819519,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2379150390625,0.7666025757789612,0.3431695401668548,0.3306802809238434,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2391357421875,0.5878053903579712,0.1520338207483291,0.7125329375267029,285.23779296875,284.95001220703125,302.2745056152344,294.9724426269531,298.3848571777344,296.9600524902344,283.2356872558594,1.0,0.5510571002960205,0.3781297206878662,0.3781297206878662,1.0,1.0,-2.664877653121948,0.7120257019996643,1.9528520107269287,0.1048145666718483,1.0,1.0,0.0,190.0591583251953,166.0,55484.1953125,0.0,1940.712890625,1.0,278.1499938964844,281.4701843261719,297.95672607421875,301.5627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388687372207642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951400,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.238037109375,0.7409452199935913,0.308121383190155,0.2826398313045501,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2376403808594,0.8454006314277649,0.4648744761943817,0.4453282654285431,296.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2374572753906,0.94274640083313,0.6374797821044922,0.448515772819519,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2379150390625,0.7666025757789612,0.3431695401668548,0.3306802809238434,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2391357421875,0.5878053903579712,0.1520338207483291,0.7125329375267029,285.23779296875,284.95001220703125,302.2745056152344,294.9724426269531,298.3848571777344,296.9600524902344,283.2356872558594,1.0,0.5510571002960205,0.3781297206878662,0.3781297206878662,1.0,1.0,-2.664877653121948,0.7120257019996643,1.9528520107269287,0.1048145666718483,1.0,1.0,0.0,190.0591583251953,166.0,55484.1953125,0.0,1940.712890625,1.0,278.1499938964844,281.4701843261719,297.95672607421875,301.5627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388687372207642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951460,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1940002441406,0.743180513381958,0.3047248423099518,0.2793708145618438,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.193603515625,0.8482494950294495,0.460066020488739,0.4405799806118011,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1933898925781,0.9470417499542236,0.6317957639694214,0.4444238245487213,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1938781738281,0.7691800594329834,0.3395006060600281,0.3269928693771362,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1951904296875,0.5885633826255798,0.1494692862033844,0.6998757719993591,285.1937561035156,284.95001220703125,302.2669677734375,294.9860534667969,298.3821716308594,296.9585266113281,283.1915588378906,1.0,0.5423890948295593,0.3792654275894165,0.3792654275894165,1.0,1.0,-2.6306936740875244,0.7030925750732422,1.9276010990142824,0.1036121249198913,1.0,1.0,0.0,182.8899078369141,154.0,54939.8984375,0.0,1856.4407958984373,1.0,278.1499938964844,281.4377136230469,297.9694519042969,301.54180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355246186256409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951520,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1940002441406,0.743180513381958,0.3047248423099518,0.2793708145618438,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.193603515625,0.8482494950294495,0.460066020488739,0.4405799806118011,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1933898925781,0.9470417499542236,0.6317957639694214,0.4444238245487213,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1938781738281,0.7691800594329834,0.3395006060600281,0.3269928693771362,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1951904296875,0.5885633826255798,0.1494692862033844,0.6998757719993591,285.1937561035156,284.95001220703125,302.2669677734375,294.9860534667969,298.3821716308594,296.9585266113281,283.1915588378906,1.0,0.5423890948295593,0.3792654275894165,0.3792654275894165,1.0,1.0,-2.6306936740875244,0.7030925750732422,1.9276010990142824,0.1036121249198913,1.0,1.0,0.0,182.8899078369141,154.0,54939.8984375,0.0,1856.4407958984373,1.0,278.1499938964844,281.4377136230469,297.9694519042969,301.54180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355246186256409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951580,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1490783691406,0.7472978234291077,0.301369160413742,0.2760691940784454,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.148681640625,0.853298008441925,0.4552718102931976,0.4357703328132629,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1484375,0.9540149569511414,0.6260948181152344,0.4402630031108856,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1489562988281,0.7738140821456909,0.3358440101146698,0.3232419490814209,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1502990722656,0.5910409092903137,0.1469461321830749,0.6870545744895935,285.1488342285156,284.95001220703125,302.2594299316406,294.9997253417969,298.37969970703125,296.95758056640625,283.14654541015625,1.0,0.5324006080627441,0.3804011344909668,0.3804011344909668,1.0,1.0,-2.59602952003479,0.6939215064048767,1.902108073234558,0.1022702008485794,1.0,1.0,0.0,173.8364715576172,142.0,54384.43359375,0.0,1765.039794921875,1.0,278.1499938964844,281.4045104980469,297.9823608398437,301.5201721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320245146751404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951640,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1490783691406,0.7472978234291077,0.301369160413742,0.2760691940784454,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.148681640625,0.853298008441925,0.4552718102931976,0.4357703328132629,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1484375,0.9540149569511414,0.6260948181152344,0.4402630031108856,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1489562988281,0.7738140821456909,0.3358440101146698,0.3232419490814209,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1502990722656,0.5910409092903137,0.1469461321830749,0.6870545744895935,285.1488342285156,284.95001220703125,302.2594299316406,294.9997253417969,298.37969970703125,296.95758056640625,283.14654541015625,1.0,0.5324006080627441,0.3804011344909668,0.3804011344909668,1.0,1.0,-2.59602952003479,0.6939215064048767,1.902108073234558,0.1022702008485794,1.0,1.0,0.0,173.8364715576172,142.0,54384.43359375,0.0,1765.039794921875,1.0,278.1499938964844,281.4045104980469,297.9823608398437,301.5201721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320245146751404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951700,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1264038085937,0.7499470114707947,0.2997042536735534,0.274413913488388,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1259765625,0.8565124273300171,0.452879399061203,0.4333525002002716,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1257629394531,0.9582258462905884,0.6232386231422424,0.4381654858589172,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.7767682671546936,0.3340198099613189,0.3213529288768768,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1276550292969,0.5927883982658386,0.1456981897354126,0.6806246042251587,285.12615966796875,284.95001220703125,302.2555847167969,295.0065612792969,298.3785095214844,296.957275390625,283.12384033203125,1.0,0.527073085308075,0.3809689879417419,0.3809689879417419,1.0,1.0,-2.578621387481689,0.6892852783203125,1.889336109161377,0.1015630587935447,1.0,1.0,0.0,168.87237548828125,142.0,54103.9140625,0.0,1718.111572265625,1.0,278.1499938964844,281.38775634765625,297.9889221191406,301.5092468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302319645881653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951760,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1039123535156,0.7529454827308655,0.2980470955371856,0.2727586627006531,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.103515625,0.8601338267326355,0.4504903852939605,0.4309302866458893,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1033020019531,0.9627854824066162,0.6203802227973938,0.4360606372356415,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1037902832031,0.7800914645195007,0.3321982622146606,0.3194591104984283,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051940917969,0.5948150157928467,0.1444578319787979,0.6741955280303955,285.1036682128906,284.95001220703125,302.2516174316406,295.01336669921875,298.3783264160156,296.9570617675781,283.10137939453125,1.0,0.5215896368026733,0.3817651569843292,0.3817651569843292,1.0,1.0,-2.561196565628052,0.685130774974823,1.876065850257873,0.1013388708233833,1.0,1.0,0.0,163.73060607910156,130.0,53827.82421875,0.0,1670.94580078125,1.0,278.1499938964844,281.3712158203125,297.9955139160156,301.4984436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284253478050232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951820,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05908203125,0.7601179480552673,0.2947583496570587,0.2694533765316009,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.8687372207641602,0.445723682641983,0.4260770678520202,296.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0584411621094,0.972866714000702,0.6146539449691772,0.4318298399448395,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589599609375,0.7879495024681091,0.3285632729530334,0.3156599700450897,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.06036376953125,0.599759578704834,0.1420022696256637,0.6613626480102539,285.058837890625,284.95001220703125,302.24334716796875,295.02691650390625,298.3781433105469,296.9569396972656,283.0565185546875,1.0,0.5101851224899292,0.3833575248718261,0.3833575248718261,1.0,1.0,-2.5263466835021973,0.6768208146095276,1.8495259284973145,0.1008856818079948,1.0,1.0,0.0,152.97250366210938,118.0,53274.625,0.0,1576.2841796875,1.0,278.1499938964844,281.338134765625,298.0087585449219,301.4771423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247837424278259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.94287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951880,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05908203125,0.7601179480552673,0.2947583496570587,0.2694533765316009,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.8687372207641602,0.445723682641983,0.4260770678520202,296.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0584411621094,0.972866714000702,0.6146539449691772,0.4318298399448395,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589599609375,0.7879495024681091,0.3285632729530334,0.3156599700450897,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.06036376953125,0.599759578704834,0.1420022696256637,0.6613626480102539,285.058837890625,284.95001220703125,302.24334716796875,295.02691650390625,298.3781433105469,296.9569396972656,283.0565185546875,1.0,0.5101851224899292,0.3833575248718261,0.3833575248718261,1.0,1.0,-2.5263466835021973,0.6768208146095276,1.8495259284973145,0.1008856818079948,1.0,1.0,0.0,152.97250366210938,118.0,53274.625,0.0,1576.2841796875,1.0,278.1499938964844,281.338134765625,298.0087585449219,301.4771423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247837424278259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.94287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951940,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140075683594,0.7688380479812622,0.2914947271347046,0.2661588490009308,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.8791123032569885,0.4409672915935516,0.421220451593399,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01336669921875,0.983723759651184,0.608913779258728,0.4275795221328735,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0138854980469,0.7973329424858093,0.3249346315860748,0.3118540346622467,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0153503417969,0.60575270652771,0.1395719796419143,0.6485846638679504,285.0137634277344,284.95001220703125,302.2343139648437,295.04022216796875,298.3778686523437,296.95709228515625,283.0113830566406,1.0,0.4983729720115661,0.3849498927593231,0.3849498927593231,1.0,1.0,-2.491522789001465,0.6684327721595764,1.823089838027954,0.1003400608897209,1.0,1.0,0.0,141.8980712890625,106.0,52717.390625,0.0,1482.663818359375,1.0,278.1499938964844,281.3048095703125,298.0218811035156,301.4555969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211085200309753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
