time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952000,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140075683594,0.7688380479812622,0.2914947271347046,0.2661588490009308,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.8791123032569885,0.4409672915935516,0.421220451593399,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01336669921875,0.983723759651184,0.608913779258728,0.4275795221328735,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0138854980469,0.7973329424858093,0.3249346315860748,0.3118540346622467,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0153503417969,0.60575270652771,0.1395719796419143,0.6485846638679504,285.0137634277344,284.95001220703125,302.2343139648437,295.04022216796875,298.3778686523437,296.95709228515625,283.0113830566406,1.0,0.4983729720115661,0.3849498927593231,0.3849498927593231,1.0,1.0,-2.491522789001465,0.6684327721595764,1.823089838027954,0.1003400608897209,1.0,1.0,0.0,141.8980712890625,106.0,52717.390625,0.0,1482.663818359375,1.0,278.1499938964844,281.3048095703125,298.0218811035156,301.4555969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211085200309753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952060,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9686584472656,0.7793400287628174,0.2882529199123382,0.2628767192363739,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682312011719,0.891496479511261,0.4362193346023559,0.4163636267185211,296.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9679870605469,0.9949977993965148,0.6031601428985596,0.4233132004737854,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9685363769531,0.8083556294441223,0.3213094770908355,0.3080437779426574,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700622558594,0.6128279566764832,0.1371636092662811,0.6358702182769775,284.9684143066406,284.95001220703125,302.2242736816406,295.0531921386719,298.3772888183594,296.9574279785156,282.96600341796875,1.0,0.4862231016159057,0.386535495519638,0.386535495519638,1.0,1.0,-2.456745147705078,0.6599610447883606,1.7967840433120728,0.0996920764446258,1.0,1.0,0.0,130.64073181152344,94.0,52155.08203125,0.0,1390.7069091796875,1.0,278.1499938964844,281.2712707519531,298.0346374511719,301.4334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817391574382782,1.0,0.0,0.0,3.9963629245758057,3.996390581130981,1.0656709719114588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.81640625,0.0,1953.757568359375,1895.4371337890625,0.0,2631.42138671875,0.9831801652908324,1.0,0.0,3.0,1.0,0.0
17952120,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9686584472656,0.7793400287628174,0.2882529199123382,0.2628767192363739,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682312011719,0.891496479511261,0.4362193346023559,0.4163636267185211,296.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9679870605469,0.9949977993965148,0.6031601428985596,0.4233132004737854,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9685363769531,0.8083556294441223,0.3213094770908355,0.3080437779426574,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700622558594,0.6128279566764832,0.1371636092662811,0.6358702182769775,284.9684143066406,284.95001220703125,302.2242736816406,295.0531921386719,298.3772888183594,296.9574279785156,282.96600341796875,1.0,0.4862231016159057,0.386535495519638,0.386535495519638,1.0,1.0,-2.456745147705078,0.6599610447883606,1.7967840433120728,0.0996920764446258,1.0,1.0,0.0,130.64073181152344,94.0,52155.08203125,0.0,1390.7069091796875,1.0,278.1499938964844,281.2712707519531,298.0346374511719,301.4334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817391574382782,1.0,0.0,0.0,3.9963629245758057,3.996390581130981,1.0656709719114588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.81640625,0.0,1953.757568359375,1895.4371337890625,0.0,2631.42138671875,0.9831801652908324,1.0,0.0,3.0,1.0,0.0
17952180,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9408264160156,0.7858912944793701,0.2863071858882904,0.2609269320964813,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403381347656,0.8991748690605164,0.4333662092685699,0.4134662747383117,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9400939941406,0.9990000128746032,0.5998665690422058,0.4185141623020172,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.940673828125,0.8148474097251892,0.3191282749176025,0.3057726621627807,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422912597656,0.6169645190238953,0.1357199847698211,0.6283417344093323,284.9405212402344,284.95001220703125,302.2177124023437,295.0607604980469,298.3763427734375,296.9576110839844,282.9378967285156,1.0,0.4787032306194305,0.3874868750572204,0.3874868750572204,1.0,1.0,-2.433200120925904,0.6538974046707153,1.7793025970458984,0.0990289002656936,0.9896126985549928,0.9896126985549928,0.0,124.23163604736328,94.0,51762.44921875,0.0,1334.911376953125,1.0,278.1499938964844,281.2510681152344,298.0419311523437,301.4184875488281,293.1499938964844,293.1499938964844,278.1499938964844,36214.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151246905326843,1.0,0.0,0.0,3.99214768409729,3.992175340652466,1.0634240652507287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.4736328125,0.0,1949.9404296875,1895.4371337890625,0.0,2610.464111328125,0.982229232788086,1.0,0.0,3.0,1.0,0.0
17952240,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9216003417969,0.7896066308021545,0.2849981188774109,0.2596438825130462,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.921142578125,0.9035286903381348,0.431450605392456,0.411550760269165,296.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9209289550781,0.9990000128746032,0.5983676314353943,0.4108619391918182,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9214782714844,0.8184148073196411,0.3176597058773041,0.3042737245559692,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9230651855469,0.6191471815109253,0.1347582191228866,0.6234356164932251,284.9213256835937,284.95001220703125,302.2130432128906,295.06573486328125,298.3747253417969,296.9577331542969,282.9188232421875,1.0,0.4733681380748749,0.3881211280822754,0.3881211280822754,1.0,1.0,-2.412595510482788,0.6481278538703918,1.7644675970077517,0.097940020263195,0.971092164516449,0.971092164516449,0.0,120.43534088134766,82.0,51375.96875,0.0,1294.1827392578125,1.0,278.1499938964844,281.23980712890625,298.0455017089844,301.4017944335937,293.1499938964844,293.1499938964844,278.1499938964844,36774.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813413143157959,1.0,0.0,0.0,3.9760217666625977,3.9760491847991934,1.0548501450102776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.2646484375,0.0,1933.3502197265625,1895.4371337890625,0.0,2594.65966796875,0.9787973761558532,1.0,0.0,3.0,1.0,0.0
17952300,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9033203125,0.7947322726249695,0.2833755314350128,0.2580364644527435,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90301513671875,0.9097793698310852,0.4290677905082702,0.4091507494449615,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9028625488281,0.9990000128746032,0.5973741412162781,0.4006925821304321,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032287597656,0.8232601881027222,0.3158311247825622,0.3023919463157654,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9043273925781,0.6221769452095032,0.1335887163877487,0.6173608303070068,284.90313720703125,284.95001220703125,302.2068786621094,295.0718078613281,298.37261962890625,296.9582214355469,282.90142822265625,1.0,0.4664794504642486,0.3889139592647552,0.3889139592647552,1.0,1.0,-2.386073112487793,0.6406318545341492,1.7454413175582886,0.096368707716465,0.9455968141555786,0.9455968141555786,0.0,115.56471252441406,82.0,50828.14453125,0.0,1242.7867431640625,1.0,278.1499938964844,281.2339172363281,298.0481262207031,301.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,37630.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108474016189575,1.0,0.0,0.0,3.9396231174468994,3.939650297164917,1.0356252460042017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.447265625,0.0,1893.06005859375,1895.4371337890625,0.0,2570.999267578125,0.9710741639137268,1.0,0.0,3.0,1.0,0.0
17952360,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930358886719,0.8004903197288513,0.2817917466163635,0.2564473450183868,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.89288330078125,0.9171427488327026,0.4267219305038452,0.406767874956131,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.892822265625,0.9990000128746032,0.5972371101379395,0.3899334371089935,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929748535156,0.8286539316177368,0.3140292465686798,0.3005203008651733,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935241699219,0.6256389021873474,0.1324729174375534,0.6114577651023865,284.8929443359375,284.95001220703125,302.2003173828125,295.0777587890625,298.3710632324219,296.95916748046875,282.8920593261719,1.0,0.4593693912029266,0.3898155391216278,0.3898155391216278,1.0,1.0,-2.3590404987335205,0.6331528425216675,1.7258875370025637,0.0949267074465751,0.9210553765296936,0.9210553765296936,0.0,110.56454467773438,70.0,50234.796875,0.0,1191.33984375,1.0,278.1499938964844,281.2369689941406,298.0496826171875,301.33868408203125,293.1499938964844,293.1499938964844,278.1499938964844,38435.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077858686447144,1.0,0.0,0.0,3.888399600982666,3.888426542282105,1.0088697308674457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.0615234375,0.0,1834.3408203125,1895.4371337890625,0.0,2542.818603515625,0.9600743651390076,1.0,0.0,3.0,1.0,0.0
17952420,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8912658691406,0.8139764666557312,0.2787868976593017,0.253389298915863,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913269042969,0.9352777004241944,0.4221943914890289,0.4021270275115967,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.891357421875,0.9990000128746032,0.599385678768158,0.3665221929550171,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.841627836227417,0.3105495274066925,0.2968670129776001,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.89111328125,0.6342566609382629,0.1304308623075485,0.6004059910774231,284.89129638671875,284.95001220703125,302.1859130859375,295.0891418457031,298.3685913085937,296.9627990722656,282.89141845703125,1.0,0.4445613026618957,0.3916187286376953,0.3916187286376953,1.0,1.0,-2.3040010929107666,0.6178005933761597,1.686200499534607,0.0918374881148338,0.8804188966751099,0.8804188966751099,0.0,100.2252426147461,73.0,48957.59375,0.0,1089.2252197265625,1.0,278.1499938964844,281.2632751464844,298.0529479980469,301.2625427246094,293.1499938964844,293.1499938964844,278.45001220703125,39517.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004075884819031,1.0,0.0,0.0,3.7558913230896,3.755916833877564,9.412810300091224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.7607421875,0.0,1681.28271484375,1895.4371337890625,0.0,2475.15234375,0.9312156438827516,1.0,0.0,3.0,1.0,0.0
17952480,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8912658691406,0.8139764666557312,0.2787868976593017,0.253389298915863,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913269042969,0.9352777004241944,0.4221943914890289,0.4021270275115967,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.891357421875,0.9990000128746032,0.599385678768158,0.3665221929550171,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.841627836227417,0.3105495274066925,0.2968670129776001,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.89111328125,0.6342566609382629,0.1304308623075485,0.6004059910774231,284.89129638671875,284.95001220703125,302.1859130859375,295.0891418457031,298.3685913085937,296.9627990722656,282.89141845703125,1.0,0.4445613026618957,0.3916187286376953,0.3916187286376953,1.0,1.0,-2.3040010929107666,0.6178005933761597,1.686200499534607,0.0918374881148338,0.8804188966751099,0.8804188966751099,0.0,100.2252426147461,73.0,48957.59375,0.0,1089.2252197265625,1.0,278.1499938964844,281.2632751464844,298.0529479980469,301.2625427246094,293.1499938964844,293.1499938964844,278.45001220703125,39517.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004075884819031,1.0,0.0,0.0,3.7558913230896,3.755916833877564,9.412810300091224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.7607421875,0.0,1681.28271484375,1895.4371337890625,0.0,2475.15234375,0.9312156438827516,1.0,0.0,3.0,1.0,0.0
17952540,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01593017578125,0.8227666616439819,0.2765551507472992,0.2510267198085785,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152587890625,0.9473370313644408,0.4184649288654327,0.3982217609882355,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150451660156,0.9990000128746032,0.603884220123291,0.3509497940540313,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0157470703125,0.8505653738975525,0.3076924085617065,0.2938176989555359,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180053710937,0.6401071548461914,0.1288420706987381,0.591782808303833,285.0155944824219,284.95001220703125,302.1695556640625,295.09979248046875,298.3709411621094,296.97039794921875,283.01177978515625,1.0,0.4347020387649536,0.3934219181537628,0.3934219181537628,1.0,1.0,-2.2637267112731934,0.607525110244751,1.656201720237732,0.0903160274028778,0.9880549311637878,0.9880549311637878,0.0,93.55517578125,76.0,47591.07421875,0.0,1020.7149047851562,1.0,278.44317626953125,281.4089050292969,298.0391540527344,301.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,33810.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844998836517334,1.0,0.0,0.0,3.839101791381836,3.8391273021698,9.83450604508107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4833984375,0.0,1736.6727294921875,1895.4371337890625,0.0,2330.635009765625,0.9462122917175292,1.0,0.0,3.0,1.0,0.0
17952600,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01593017578125,0.8227666616439819,0.2765551507472992,0.2510267198085785,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152587890625,0.9473370313644408,0.4184649288654327,0.3982217609882355,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150451660156,0.9990000128746032,0.603884220123291,0.3509497940540313,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0157470703125,0.8505653738975525,0.3076924085617065,0.2938176989555359,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180053710937,0.6401071548461914,0.1288420706987381,0.591782808303833,285.0155944824219,284.95001220703125,302.1695556640625,295.09979248046875,298.3709411621094,296.97039794921875,283.01177978515625,1.0,0.4347020387649536,0.3934219181537628,0.3934219181537628,1.0,1.0,-2.2637267112731934,0.607525110244751,1.656201720237732,0.0903160274028778,0.9880549311637878,0.9880549311637878,0.0,93.55517578125,76.0,47591.07421875,0.0,1020.7149047851562,1.0,278.44317626953125,281.4089050292969,298.0391540527344,301.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,33810.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844998836517334,1.0,0.0,0.0,3.839101791381836,3.8391273021698,9.83450604508107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4833984375,0.0,1736.6727294921875,1895.4371337890625,0.0,2330.635009765625,0.9462122917175292,1.0,0.0,3.0,1.0,0.0
17952660,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545227050781,0.8255503177642822,0.2732522785663605,0.2482481598854065,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.85546875,0.951272428035736,0.4137220084667206,0.3939554691314697,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.9990000128746032,0.6061575412750244,0.3433185815811157,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85479736328125,0.8535081148147583,0.3040549755096435,0.2905125617980957,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8514404296875,0.6415622234344482,0.1268581598997116,0.5830264091491699,284.8550109863281,284.95001220703125,302.1510009765625,295.109619140625,298.3724365234375,296.9733581542969,282.8598327636719,1.0,0.4279778897762298,0.3956130743026733,0.3956130743026733,1.0,1.0,-2.2316081523895264,0.6007829904556274,1.6308250427246094,0.090690977871418,0.8407080769538879,0.8407080769538879,0.0,90.02845764160156,94.0,47410.4140625,0.0,974.4441528320312,1.0,278.15692138671875,281.2677001953125,298.1107482910156,301.24755859375,293.1499938964844,293.1499938964844,278.45001220703125,41901.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896183133125305,1.0,0.0,0.0,3.635450601577759,3.635475635528565,8.818806236376986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.0634765625,0.0,1561.0218505859375,1895.4371337890625,0.0,2376.91162109375,0.9063416123390198,1.0,0.0,3.0,1.0,0.0
17952720,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545227050781,0.8255503177642822,0.2732522785663605,0.2482481598854065,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.85546875,0.951272428035736,0.4137220084667206,0.3939554691314697,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.9990000128746032,0.6061575412750244,0.3433185815811157,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85479736328125,0.8535081148147583,0.3040549755096435,0.2905125617980957,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8514404296875,0.6415622234344482,0.1268581598997116,0.5830264091491699,284.8550109863281,284.95001220703125,302.1510009765625,295.109619140625,298.3724365234375,296.9733581542969,282.8598327636719,1.0,0.4279778897762298,0.3956130743026733,0.3956130743026733,1.0,1.0,-2.2316081523895264,0.6007829904556274,1.6308250427246094,0.090690977871418,0.8407080769538879,0.8407080769538879,0.0,90.02845764160156,94.0,47410.4140625,0.0,974.4441528320312,1.0,278.15692138671875,281.2677001953125,298.1107482910156,301.24755859375,293.1499938964844,293.1499938964844,278.45001220703125,41901.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896183133125305,1.0,0.0,0.0,3.635450601577759,3.635475635528565,8.818806236376986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.0634765625,0.0,1561.0218505859375,1895.4371337890625,0.0,2376.91162109375,0.9063416123390198,1.0,0.0,3.0,1.0,0.0
17952780,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.01080322265625,0.8174473643302917,0.2708927094936371,0.245960846543312,296.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.010498046875,0.9399430155754088,0.4098880589008331,0.390168160200119,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0103759765625,0.9990000128746032,0.6060144901275635,0.351053774356842,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107116699219,0.844709038734436,0.3011274337768554,0.2876338362693786,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118408203125,0.6342248320579529,0.1250402182340622,0.5749757289886475,285.0106506347656,284.95001220703125,302.1300048828125,295.11846923828125,298.3780212402344,296.9774475097656,283.00909423828125,1.0,0.429009199142456,0.3978042602539062,0.3978042602539062,1.0,1.0,-2.220451593399048,0.601373016834259,1.619078516960144,0.0935216471552848,0.9583128094673156,0.9583128094673156,0.0,92.33187103271484,112.0,46658.17578125,0.0,971.9935302734376,1.0,278.4423522949219,281.4286193847656,298.0709228515625,301.0816345214844,293.1499938964844,293.1499938964844,278.1499938964844,33640.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755112051963806,1.0,0.0,0.0,3.735278367996216,3.7353029251098633,9.309776487498312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.7890625,0.0,1612.06298828125,1895.4371337890625,0.0,2249.93310546875,0.922795295715332,1.0,0.0,3.0,1.0,0.0
17952840,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.01080322265625,0.8174473643302917,0.2708927094936371,0.245960846543312,296.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.010498046875,0.9399430155754088,0.4098880589008331,0.390168160200119,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0103759765625,0.9990000128746032,0.6060144901275635,0.351053774356842,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107116699219,0.844709038734436,0.3011274337768554,0.2876338362693786,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118408203125,0.6342248320579529,0.1250402182340622,0.5749757289886475,285.0106506347656,284.95001220703125,302.1300048828125,295.11846923828125,298.3780212402344,296.9774475097656,283.00909423828125,1.0,0.429009199142456,0.3978042602539062,0.3978042602539062,1.0,1.0,-2.220451593399048,0.601373016834259,1.619078516960144,0.0935216471552848,0.9583128094673156,0.9583128094673156,0.0,92.33187103271484,112.0,46658.17578125,0.0,971.9935302734376,1.0,278.4423522949219,281.4286193847656,298.0709228515625,301.0816345214844,293.1499938964844,293.1499938964844,278.1499938964844,33640.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755112051963806,1.0,0.0,0.0,3.735278367996216,3.7353029251098633,9.309776487498312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.7890625,0.0,1612.06298828125,1895.4371337890625,0.0,2249.93310546875,0.922795295715332,1.0,0.0,3.0,1.0,0.0
17952900,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8674011230469,0.8101487159729004,0.2693973779678345,0.2449488639831543,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8649597167969,0.929741382598877,0.407692015171051,0.3884328603744507,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8641052246094,0.9990000128746032,0.6032999157905579,0.3594943583011627,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8666381835937,0.8371976017951965,0.299440860748291,0.2863320112228393,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87762451171875,0.628281831741333,0.1240318194031715,0.5713695287704468,284.8660888671875,284.95001220703125,302.1184997558594,295.1224975585937,298.3809509277344,296.9784240722656,282.8564147949219,1.0,0.4316488802433014,0.3988998234272003,0.3988998234272003,1.0,1.0,-2.221391439437866,0.6039445400238037,1.617446780204773,0.0958742126822471,0.8612372279167175,0.8612372279167175,0.0,95.29684448242188,112.0,47412.48828125,0.0,984.1469116210938,1.0,278.1957702636719,281.26324462890625,298.14678955078125,301.3095397949219,293.1499938964844,293.1499938964844,278.1499938964844,37721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817667722702026,1.0,0.0,0.0,3.705169200897217,3.7051939964294434,9.1602925067491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.24609375,0.0,1608.49365234375,1895.4371337890625,0.0,2306.017578125,0.9163225889205932,1.0,0.0,3.0,1.0,0.0
17952960,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.88397216796875,0.8002426028251648,0.2676845192909241,0.2436069399118423,296.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.88525390625,0.9167954921722412,0.4052789807319641,0.386367917060852,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88580322265625,0.9990000128746032,0.5985156893730164,0.3707438111305237,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843688964844,0.8277783989906311,0.2975458204746246,0.2847601175308227,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87969970703125,0.6207922697067261,0.1228938922286033,0.5672319531440735,284.8846740722656,284.95001220703125,302.1063232421875,295.1262512207031,298.3817138671875,296.9779357910156,282.8910522460937,1.0,0.4353464245796203,0.3997011184692383,0.3997011184692383,1.0,1.0,-2.223950386047364,0.6065245270729065,1.6174259185791016,0.0978869944810867,0.8450698256492615,0.8450698256492615,0.0,99.394775390625,130.0,47152.484375,0.0,1002.2430419921876,1.0,278.1571655273437,281.3066101074219,298.1432800292969,301.2509155273437,293.1499938964844,293.1499938964844,278.45001220703125,40508.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834792733192444,1.0,0.0,0.0,3.571949958801269,3.571974039077759,8.513418947586615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.875,0.0,1481.0670166015625,1895.4371337890625,0.0,2321.434326171875,0.8916622996330261,1.0,0.0,3.0,1.0,0.0
17953020,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0422668457031,0.7791835069656372,0.2652658820152282,0.2415798902511596,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04180908203125,0.8915435671806335,0.4014577567577362,0.3829167187213897,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.9990000128746032,0.5859134197235107,0.3974224627017975,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0421142578125,0.8072563409805298,0.2945178747177124,0.2821061015129089,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.6032397150993347,0.120771624147892,0.5594449043273926,285.0419921875,284.95001220703125,302.0797424316406,295.13287353515625,298.384765625,296.9784851074219,283.0398254394531,1.0,0.4452986419200897,0.4013036787509918,0.4013036787509918,1.0,1.0,-2.2368667125701904,0.6143851280212402,1.6224815845489502,0.1028573662042617,0.983492910861969,0.983492910861969,0.0,109.80548095703124,133.0,46933.13671875,0.0,1055.072265625,1.0,278.4427185058594,281.4537048339844,298.1046447753906,301.1261291503906,293.1499938964844,293.1499938964844,278.1499938964844,32284.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734683156013489,1.0,0.0,0.0,3.7282989025115967,3.728322982788086,9.275016736864928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8232421875,0.0,1593.6383056640625,1895.4371337890625,0.0,2231.698974609375,0.920133888721466,1.0,0.0,3.0,1.0,0.0
17953080,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0422668457031,0.7791835069656372,0.2652658820152282,0.2415798902511596,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04180908203125,0.8915435671806335,0.4014577567577362,0.3829167187213897,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.9990000128746032,0.5859134197235107,0.3974224627017975,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0421142578125,0.8072563409805298,0.2945178747177124,0.2821061015129089,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.6032397150993347,0.120771624147892,0.5594449043273926,285.0419921875,284.95001220703125,302.0797424316406,295.13287353515625,298.384765625,296.9784851074219,283.0398254394531,1.0,0.4452986419200897,0.4013036787509918,0.4013036787509918,1.0,1.0,-2.2368667125701904,0.6143851280212402,1.6224815845489502,0.1028573662042617,0.983492910861969,0.983492910861969,0.0,109.80548095703124,133.0,46933.13671875,0.0,1055.072265625,1.0,278.4427185058594,281.4537048339844,298.1046447753906,301.1261291503906,293.1499938964844,293.1499938964844,278.1499938964844,32284.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734683156013489,1.0,0.0,0.0,3.7282989025115967,3.728322982788086,9.275016736864928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8232421875,0.0,1593.6383056640625,1895.4371337890625,0.0,2231.698974609375,0.920133888721466,1.0,0.0,3.0,1.0,0.0
17953140,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8653869628906,0.7589705586433411,0.0,0.2392802983522415,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8658752441406,0.8680416345596313,0.0,0.379200667142868,296.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8661804199219,0.9855483770370485,0.0,0.4022769033908844,296.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8655090332031,0.7857100367546082,0.0,0.2792749106884002,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86383056640625,0.5839448571205139,0.0,0.550254762172699,284.8656616210937,294.1499938964844,302.04998779296875,295.13818359375,298.3771667480469,296.97283935546875,282.8682861328125,0.0,0.0,0.4029062390327453,0.4029062390327453,1.0,1.0,-2.220958709716797,0.6119406223297119,1.6090179681777954,0.1044960096478462,0.0,0.0,0.0,120.79913330078124,60.0,47227.4140625,0.0,1080.208251953125,0.0,278.1571655273437,281.2802124023437,298.17010498046875,301.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,40114.60546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.609575033187866,3.609599351882935,8.693716040397703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.1024169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8653869628906,0.7589705586433411,0.0,0.2392802983522415,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8658752441406,0.8680416345596313,0.0,0.379200667142868,296.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8661804199219,0.9855483770370485,0.0,0.4022769033908844,296.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8655090332031,0.7857100367546082,0.0,0.2792749106884002,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86383056640625,0.5839448571205139,0.0,0.550254762172699,284.8656616210937,294.1499938964844,302.04998779296875,295.13818359375,298.3771667480469,296.97283935546875,282.8682861328125,0.0,0.0,0.4029062390327453,0.4029062390327453,1.0,1.0,-2.220958709716797,0.6119406223297119,1.6090179681777954,0.1044960096478462,0.0,0.0,0.0,120.79913330078124,60.0,47227.4140625,0.0,1080.208251953125,0.0,278.1571655273437,281.2802124023437,298.17010498046875,301.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,40114.60546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.609575033187866,3.609599351882935,8.693716040397703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.1024169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6712341308594,0.4816491305828094,0.0,0.0029038074426352,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.6680603027344,0.4816491305828094,0.0,0.0030578547157347,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6680603027344,0.4816491305828094,0.0,0.0022585236001759,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66949462890625,0.4816491305828094,0.0,0.0030578505247831,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6644897460937,0.0,0.0,0.0145050883293151,285.8710632324219,294.1499938964844,302.0328369140625,295.1403503417969,298.66033935546875,298.0273132324219,281.7774963378906,0.0,0.0,0.3188896179199219,0.3188896179199219,1.0,1.0,-0.0309440940618515,0.009568328037858,0.0213757660239934,-0.0612315386533737,0.0,0.0,0.0,-0.1728589236736297,60.0,2783.48193359375,0.0,-6.528550147777423e-05,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,1.938315108418465e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.013981801023053e-13,4.01433579303237e-13,9.79911654445125e-19,1.8832966436344023e-11,1.8832940415491883e-11,2.569526557874511e-17,0.0,0.0,-0.0,0.0,0.0,1.7025827145204054e-22,6.507625768894653e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6024475097656,0.0,0.0,0.0009400275885127,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5872802734375,0.0,0.0,0.0014459659578278,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.568359375,0.0,0.0,0.0015054363757371,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5969543457031,0.0,0.0,0.0010876547312363,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.6229858398437,0.0,0.0,0.0023892163299024,285.7455749511719,294.1499938964844,302.0156555175781,295.14190673828125,299.4649658203125,299.1844177246094,281.2295837402344,0.0,0.0,0.2413301467895507,0.2413301467895507,1.0,1.0,-0.0312715731561183,0.0058072856627404,0.0254642870277166,-0.0727140083909034,0.0,0.0,0.0,-0.1763710528612136,60.0,1522.0255126953125,0.0,-5.331599368219031e-06,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8829244228958615e-28,-7.000204531883508e-28,-8.279789121881278e-31,-5.219089457458429e-18,-5.215212875517698e-18,-3.8765387237739326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.57977294921875,0.0,0.0,0.000110356733785,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5609741210937,0.0,0.0,0.0001163963024737,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5375671386719,0.0,0.0,8.61470980453305e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5736694335937,0.0,0.0,0.0001162507542176,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60467529296875,0.0,0.0,0.0005503144930116,285.7106018066406,294.1499938964844,301.9893493652344,295.1434020996094,299.5406799316406,300.6317443847656,280.927001953125,0.0,0.0,0.1321532428264618,0.1321532428264618,1.0,1.0,-0.0007835669675841,0.0010614686179906,-0.0002779016213025,-0.0653639137744903,0.0,0.0,0.0,-0.0152098629623651,60.0,517.8165283203125,0.0,-9.421086843985905e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.362882232581659e-38,-5.331579121752133e-38,-2.828083464859081e-38,-3.903451982043883e-21,-1.979733809575104e-21,-1.923717970520387e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5772399902344,0.0,0.0,0.0001087573182303,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5585327148437,0.0,0.0,0.0001141404791269,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5352478027344,0.0,0.0,8.393331518163905e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5711669921875,0.0,0.0,0.0001144439738709,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6020202636719,0.0,0.0,0.0005452159093692,285.70611572265625,294.1499938964844,301.97607421875,295.1438293457031,299.4459228515625,300.8382263183594,280.8877868652344,0.0,0.0,0.080581247806549,0.080581247806549,1.0,1.0,-0.0033959846477955,0.0001010739433695,0.0032949105370789,-0.0688426494598388,0.0,0.0,0.0,-0.0295611079782247,60.0,317.3450622558594,0.0,-9.173142245799681e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3987761270890324e-41,1.6745516648681564e-41,9.350864652439503e-42,-4.031964264506156e-21,-1.9540312319136145e-21,-2.0779328306441496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5810852050781,0.0,0.0,0.0001088127319235,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.56256103515625,0.0,0.0,0.0001145749192801,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.53961181640625,0.0,0.0,8.461488323519006e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.574951171875,0.0,0.0,0.0001145829446613,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6054382324219,0.0,0.0,0.0005435908678919,285.709716796875,294.1499938964844,301.954345703125,295.1441345214844,299.34991455078125,301.1966857910156,280.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033708256669342,5.080229215082e-08,0.0033707749098539,-0.066843032836914,0.0,0.0,0.0,-0.0291011836379766,60.0,161.07261657714844,0.0,-9.167151659994489e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.945853874166462e-21,-1.9712529868641265e-21,-1.9746008873023355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5769348144531,0.0,0.0,0.0001098972861655,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5585327148437,0.0,0.0,0.0001157275910372,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5357666015625,0.0,0.0,8.547639299649745e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5708312988281,0.0,0.0,0.000115727292723,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6011047363281,0.0,0.0,0.000548954878468,285.70245361328125,294.1499938964844,301.9314270019531,295.1440734863281,299.3590087890625,301.5159606933594,280.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710731778293,2.5875447562384586e-08,0.0011710473336279,-0.0666959658265113,0.0,0.0,0.0,-0.0176377035677433,60.0,90.02594757080078,0.0,-9.350345209213629e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.943518139067637e-21,-1.9717198915458207e-21,-1.971798045573424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5683288574219,0.0,0.0,0.000109895649075,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502014160156,0.0,0.0,0.0001157261212938,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277404785156,0.0,0.0,8.547555626137182e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.56231689453125,0.0,0.0,0.0001157256338046,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5921325683594,0.0,0.0,0.0005489454488269,285.6876220703125,294.1499938964844,301.8821716308594,295.1427307128906,299.4117431640625,301.7837829589844,281.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867372244192666e-08,0.0011710273101925,-0.0666885077953338,0.0,0.0,0.0,-0.0176363065838813,60.0,46.51480102539063,0.0,-9.350025464982537e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.943459977930817e-21,-1.9717314026041505e-21,-1.971728777275058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5683288574219,0.0,0.0,0.000109895649075,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502014160156,0.0,0.0,0.0001157261212938,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277404785156,0.0,0.0,8.547555626137182e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.56231689453125,0.0,0.0,0.0001157256338046,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5921325683594,0.0,0.0,0.0005489454488269,285.6876220703125,294.1499938964844,301.8821716308594,295.1427307128906,299.4117431640625,301.7837829589844,281.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867372244192666e-08,0.0011710273101925,-0.0666885077953338,0.0,0.0,0.0,-0.0176363065838813,60.0,46.51480102539063,0.0,-9.350025464982537e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.943459977930817e-21,-1.9717314026041505e-21,-1.971728777275058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5593566894531,0.0,0.0,0.0001099110086215,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5414733886719,0.0,0.0,0.0001157422739197,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51934814453125,0.0,0.0,8.548746700398624e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5534362792969,0.0,0.0,0.0001157418009825,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58282470703125,0.0,0.0,0.000549022341147,285.67236328125,294.1499938964844,301.8287353515625,295.13995361328125,299.4623107910156,301.8292236328125,281.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,39.189903259277344,0.0,-9.35260899836976e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.943461997414734e-21,-1.971730998707367e-21,-1.971730998707367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5593566894531,0.0,0.0,0.0001099110086215,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5414733886719,0.0,0.0,0.0001157422739197,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51934814453125,0.0,0.0,8.548746700398624e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5534362792969,0.0,0.0,0.0001157418009825,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58282470703125,0.0,0.0,0.000549022341147,285.67236328125,294.1499938964844,301.8287353515625,295.13995361328125,299.4623107910156,301.8292236328125,281.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,39.189903259277344,0.0,-9.35260899836976e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.943461997414734e-21,-1.971730998707367e-21,-1.971730998707367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.550048828125,0.0,0.0,0.0001099417277146,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.53240966796875,0.0,0.0,0.0001157746082753,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5106201171875,0.0,0.0,8.551133942091838e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.544189453125,0.0,0.0,0.0001157741353381,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5731506347656,0.0,0.0,0.0005491758347488,285.65673828125,294.1499938964844,301.7715759277344,295.1358337402344,299.5105895996094,301.8049621582031,281.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,36.95236206054688,0.0,-9.35780590793911e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730998707367e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.550048828125,0.0,0.0,0.0001099417277146,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.53240966796875,0.0,0.0,0.0001157746082753,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5106201171875,0.0,0.0,8.551133942091838e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.544189453125,0.0,0.0,0.0001157741353381,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5731506347656,0.0,0.0,0.0005491758347488,285.65673828125,294.1499938964844,301.7715759277344,295.1358337402344,299.5105895996094,301.8049621582031,281.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,36.95236206054688,0.0,-9.35780590793911e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730998707367e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
