time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953980,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0001099858272937,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5230712890625,0.0,0.0,0.0001158210361609,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,8.554562373319641e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.53466796875,0.0,0.0,0.0001158205777755,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5632019042969,0.0,0.0,0.0005493962089531,285.640869140625,294.1499938964844,301.7110290527344,295.1304931640625,299.556640625,301.7567443847656,281.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,35.69668960571289,0.0,-9.36528508077572e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0001099858272937,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5230712890625,0.0,0.0,0.0001158210361609,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,8.554562373319641e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.53466796875,0.0,0.0,0.0001158205777755,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5632019042969,0.0,0.0,0.0005493962089531,285.640869140625,294.1499938964844,301.7110290527344,295.1304931640625,299.556640625,301.7567443847656,281.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,35.69668960571289,0.0,-9.36528508077572e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5355224609375,0.0,0.0,0.0001100126028177,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5182800292969,0.0,0.0,0.0001158492304966,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4969482421875,0.0,0.0,8.556644024793059e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.52978515625,0.0,0.0,0.0001158487721113,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5581359863281,0.0,0.0,0.0005495299701578,285.6328125,294.1499938964844,301.6796569824219,295.1274108886719,299.5787658691406,301.7284240722656,281.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722926283255,2.60123442785698e-08,0.0011722665512934,-0.0670659616589546,0.0,0.0,0.0,-0.0177081823348999,60.0,35.18986511230469,0.0,-9.36983042265638e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5305480957031,0.0,0.0,0.0001100416702684,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.513427734375,0.0,0.0,0.0001158798404503,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4922790527344,0.0,0.0,8.558904664823785e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.000115879382065,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530090332031,0.0,0.0,0.0005496752564795,285.6247253417969,294.1499938964844,301.6475830078125,295.1240539550781,299.600341796875,301.6986083984375,281.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601361759,2.6048466494899003e-08,0.0011725752847269,-0.0671599954366684,0.0,0.0,0.0,-0.0177260898053646,60.0,34.72587203979492,0.0,-9.37476869466991e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5204467773437,0.0,0.0,0.0001101072411984,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50360107421875,0.0,0.0,0.0001159488747362,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48272705078125,0.0,0.0,8.564002928324044e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5148620605469,0.0,0.0,0.0001159484236268,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5425720214844,0.0,0.0,0.0005500028491951,285.6083984375,294.1499938964844,301.5816345214844,295.1166381835937,299.64190673828125,301.63592529296875,281.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,34.00172424316406,0.0,-9.38591497856578e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5204467773437,0.0,0.0,0.0001101072411984,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50360107421875,0.0,0.0,0.0001159488747362,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48272705078125,0.0,0.0,8.564002928324044e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5148620605469,0.0,0.0,0.0001159484236268,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5425720214844,0.0,0.0,0.0005500028491951,285.6083984375,294.1499938964844,301.5816345214844,295.1166381835937,299.64190673828125,301.63592529296875,281.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,34.00172424316406,0.0,-9.38591497856578e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5101928710937,0.0,0.0,0.0001101928719435,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4935607910156,0.0,0.0,0.0001160390456789,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4730224609375,0.0,0.0,8.570661884732544e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5046691894531,0.0,0.0,0.0001160386018455,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.531982421875,0.0,0.0,0.0005504306755028,285.5919494628906,294.1499938964844,301.5135498046875,295.1083984375,299.6814270019531,301.5700988769531,281.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742088245227,2.6236481431851644e-08,0.00117418251466,-0.0676493942737579,0.0,0.0,0.0,-0.0178192947059869,60.0,33.70751953125,0.0,-9.400491052247165e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5101928710937,0.0,0.0,0.0001101928719435,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4935607910156,0.0,0.0,0.0001160390456789,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4730224609375,0.0,0.0,8.570661884732544e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5046691894531,0.0,0.0,0.0001160386018455,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.531982421875,0.0,0.0,0.0005504306755028,285.5919494628906,294.1499938964844,301.5135498046875,295.1083984375,299.6814270019531,301.5700988769531,281.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742088245227,2.6236481431851644e-08,0.00117418251466,-0.0676493942737579,0.0,0.0,0.0,-0.0178192947059869,60.0,33.70751953125,0.0,-9.400491052247165e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.499755859375,0.0,0.0,0.0001103732502087,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833679199219,0.0,0.0,0.0001162289772764,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631042480469,0.0,0.0,8.584689203416929e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49432373046875,0.0,0.0,0.000116228540719,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.521240234375,0.0,0.0,0.0005513317883014,285.5754089355469,294.1499938964844,301.4438171386719,295.0994567871094,299.7187194824219,301.5017395019531,281.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761287460103,2.6461066227057017e-08,0.0011761023197323,-0.068233922123909,0.0,0.0,0.0,-0.0179306287318468,60.0,33.106407165527344,0.0,-9.431262526504725e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.499755859375,0.0,0.0,0.0001103732502087,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833679199219,0.0,0.0,0.0001162289772764,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631042480469,0.0,0.0,8.584689203416929e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49432373046875,0.0,0.0,0.000116228540719,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.521240234375,0.0,0.0,0.0005513317883014,285.5754089355469,294.1499938964844,301.4438171386719,295.0994567871094,299.7187194824219,301.5017395019531,281.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761287460103,2.6461066227057017e-08,0.0011761023197323,-0.068233922123909,0.0,0.0,0.0,-0.0179306287318468,60.0,33.106407165527344,0.0,-9.431262526504725e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49169921875,0.0,0.0,0.0001105318660847,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4755249023437,0.0,0.0,0.0001163960041594,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4554748535156,0.0,0.0,8.597024861956015e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.486328125,0.0,0.0,0.000116395567602,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.512939453125,0.0,0.0,0.0005521241109818,285.562744140625,294.1499938964844,301.3899230957031,295.0922546386719,299.7455139160156,301.4483947753906,281.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778176994994,2.665858644945729e-08,0.0011777910403907,-0.0687479525804519,0.0,0.0,0.0,-0.0180285461246967,60.0,32.67385482788086,0.0,-9.458367600245765e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4891662597656,0.0,0.0,0.0001105774572351,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4730224609375,0.0,0.0,0.0001164440109278,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4530639648437,0.0,0.0,8.600571163697168e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837951660156,0.0,0.0,0.0001164435743703,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.51031494140625,0.0,0.0,0.0005523518775589,285.5587463378906,294.1499938964844,301.372802734375,295.0899353027344,299.75372314453125,301.4314270019531,281.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783031513914,2.671535703768768e-08,0.0011782763758674,-0.0688956901431083,0.0,0.0,0.0,-0.0180566888302564,60.0,32.54032897949219,0.0,-9.466165096227996e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837951660156,0.0,0.0,0.0001106586205423,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4678039550781,0.0,0.0,0.0001165294743259,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4479675292969,0.0,0.0,8.606883056927472e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4784851074219,0.0,0.0,0.0001165290450444,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5048217773437,0.0,0.0,0.0005527573521248,285.5504150390625,294.1499938964844,301.3369445800781,295.08502197265625,299.77032470703125,301.395751953125,281.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179167535156,2.6816410425567483e-08,0.0011791406432166,-0.069158636033535,0.0,0.0,0.0,-0.0181067865341901,60.0,32.26891326904297,0.0,-9.480052653998429e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4784240722656,0.0,0.0,0.0001107187272282,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4625244140625,0.0,0.0,0.0001165927678812,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44287109375,0.0,0.0,8.611557859694585e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4731750488281,0.0,0.0,0.0001165923385997,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4992980957031,0.0,0.0,0.0005530576454475,285.54205322265625,294.1499938964844,301.3009338378906,295.0799865722656,299.7864074707031,301.35986328125,281.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798079358413,2.6891221693858824e-08,0.001179781043902,-0.0693532973527908,0.0,0.0,0.0,-0.0181438773870468,60.0,32.00261688232422,0.0,-9.4903406022695e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676513671875,0.0,0.0,0.0001107535281335,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.45196533203125,0.0,0.0,0.0001166294023278,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4325866699219,0.0,0.0,8.614262333139777e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4624328613281,0.0,0.0,0.0001166289803222,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4881896972656,0.0,0.0,0.0005532315699383,285.5253601074219,294.1499938964844,301.2286071777344,295.0697937011719,299.8169860839844,301.28778076171875,281.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801765067502,2.6934387165056254e-08,0.0011801494983956,-0.0694656148552894,0.0,0.0,0.0,-0.018165273591876,60.0,31.478424072265625,0.0,-9.496279318454981e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676513671875,0.0,0.0,0.0001107535281335,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.45196533203125,0.0,0.0,0.0001166294023278,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4325866699219,0.0,0.0,8.614262333139777e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4624328613281,0.0,0.0,0.0001166289803222,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4881896972656,0.0,0.0,0.0005532315699383,285.5253601074219,294.1499938964844,301.2286071777344,295.0697937011719,299.8169860839844,301.28778076171875,281.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801765067502,2.6934387165056254e-08,0.0011801494983956,-0.0694656148552894,0.0,0.0,0.0,-0.018165273591876,60.0,31.478424072265625,0.0,-9.496279318454981e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.456787109375,0.0,0.0,0.000110683744424,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4413757324219,0.0,0.0,0.0001165559078799,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4222717285156,0.0,0.0,8.608833013568074e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4516906738281,0.0,0.0,0.0001165554931503,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47705078125,0.0,0.0,0.0005528830224648,285.5087280273437,294.1499938964844,301.1562805175781,295.0594787597656,299.84539794921875,301.2156066894531,281.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794314486905,2.684721955859004e-08,0.0011794045567512,-0.0692388042807579,0.0,0.0,0.0,-0.018122062087059,60.0,30.96378517150879,0.0,-9.484288909789029e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.456787109375,0.0,0.0,0.000110683744424,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4413757324219,0.0,0.0,0.0001165559078799,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4222717285156,0.0,0.0,8.608833013568074e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4516906738281,0.0,0.0,0.0001165554931503,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47705078125,0.0,0.0,0.0005528830224648,285.5087280273437,294.1499938964844,301.1562805175781,295.0594787597656,299.84539794921875,301.2156066894531,281.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794314486905,2.684721955859004e-08,0.0011794045567512,-0.0692388042807579,0.0,0.0,0.0,-0.018122062087059,60.0,30.96378517150879,0.0,-9.484288909789029e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4459533691406,0.0,0.0,0.0001105500705307,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43072509765625,0.0,0.0,0.0001164151399279,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4118957519531,0.0,0.0,8.598435670137405e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4408874511719,0.0,0.0,0.0001164147324743,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659118652344,0.0,0.0,0.0005522154388017,285.4922180175781,294.1499938964844,301.0843200683594,295.0491943359375,299.87164306640625,301.1437072753906,282.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780055938288,2.668043919129559e-08,0.0011779789347201,-0.0688048154115676,0.0,0.0,0.0,-0.0180393848568201,60.0,30.46190643310547,0.0,-9.46136822221888e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4459533691406,0.0,0.0,0.0001105500705307,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43072509765625,0.0,0.0,0.0001164151399279,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4118957519531,0.0,0.0,8.598435670137405e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4408874511719,0.0,0.0,0.0001164147324743,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659118652344,0.0,0.0,0.0005522154388017,285.4922180175781,294.1499938964844,301.0843200683594,295.0491943359375,299.87164306640625,301.1437072753906,282.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780055938288,2.668043919129559e-08,0.0011779789347201,-0.0688048154115676,0.0,0.0,0.0,-0.0180393848568201,60.0,30.46190643310547,0.0,-9.46136822221888e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350891113281,0.0,0.0,0.0001103164904634,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.42010498046875,0.0,0.0,0.0001161691543529,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40155029296875,0.0,0.0,8.580266148783267e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301147460937,0.0,0.0,0.0001161687541753,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.45477294921875,0.0,0.0,0.0005510487244464,285.475830078125,294.1499938964844,301.01318359375,295.03912353515625,299.8958435058594,301.072509765625,282.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755155865103,2.6389145091343383e-08,0.0011754892766475,-0.0680467411875724,0.0,0.0,0.0,-0.0178949832916259,60.0,29.97093772888184,0.0,-9.421402324960584e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350891113281,0.0,0.0,0.0001103164904634,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.42010498046875,0.0,0.0,0.0001161691543529,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40155029296875,0.0,0.0,8.580266148783267e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301147460937,0.0,0.0,0.0001161687541753,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.45477294921875,0.0,0.0,0.0005510487244464,285.475830078125,294.1499938964844,301.01318359375,295.03912353515625,299.8958435058594,301.072509765625,282.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755155865103,2.6389145091343383e-08,0.0011754892766475,-0.0680467411875724,0.0,0.0,0.0,-0.0178949832916259,60.0,29.97093772888184,0.0,-9.421402324960584e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4296875,0.0,0.0,0.0001101569723687,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.414794921875,0.0,0.0,0.0001160011743195,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3963928222656,0.0,0.0,8.5678584582638e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4247436523437,0.0,0.0,0.0001160007741418,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44921875,0.0,0.0,0.0005502519779838,285.4676818847656,294.1499938964844,300.97802734375,295.03424072265625,299.9071960449219,301.03729248046875,282.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738152243196,2.619025352146309e-08,0.0011737890308722,-0.0675290673971176,0.0,0.0,0.0,-0.0177963860332965,60.0,29.72768211364746,0.0,-9.394162958642482e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0001099720466299,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4095153808594,0.0,0.0,0.0001158064333139,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3912353515625,0.0,0.0,8.55347461765632e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193725585937,0.0,0.0,0.0001158060404122,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.44366455078125,0.0,0.0,0.0005493282224051,285.4595947265625,294.1499938964844,300.9432373046875,295.0294494628906,299.9180908203125,301.0024108886719,282.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718438472598,2.595969483820681e-08,0.0011718178866431,-0.0669289082288742,0.0,0.0,0.0,-0.0176820904016494,60.0,29.48551368713379,0.0,-9.362635466914072e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.000109560918645,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.39898681640625,0.0,0.0,0.0001153734847321,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3809814453125,0.0,0.0,8.521496783941984e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40869140625,0.0,0.0,0.0001153730991063,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4326171875,0.0,0.0,0.0005472746561281,285.44354248046875,294.1499938964844,300.8749389648437,295.02032470703125,299.93853759765625,300.9338073730469,282.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674613924697,2.5447148388479945e-08,0.0011674360139295,-0.0655944570899009,0.0,0.0,0.0,-0.0174280032515525,60.0,29.0062198638916,0.0,-9.292737956911878e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.000109560918645,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.39898681640625,0.0,0.0,0.0001153734847321,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3809814453125,0.0,0.0,8.521496783941984e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40869140625,0.0,0.0,0.0001153730991063,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4326171875,0.0,0.0,0.0005472746561281,285.44354248046875,294.1499938964844,300.8749389648437,295.02032470703125,299.93853759765625,300.9338073730469,282.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674613924697,2.5447148388479945e-08,0.0011674360139295,-0.0655944570899009,0.0,0.0,0.0,-0.0174280032515525,60.0,29.0062198638916,0.0,-9.292737956911878e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4028625488281,0.0,0.0,0.0001091698140953,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3885192871094,0.0,0.0,0.0001149616218754,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.37078857421875,0.0,0.0,8.491075277561322e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3981018066406,0.0,0.0,0.0001149612362496,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.42169189453125,0.0,0.0,0.0005453210906125,285.4277648925781,294.1499938964844,300.8087158203125,295.0119323730469,299.9569396972656,300.8671264648437,282.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632920941337,2.495955442327613e-08,0.0011632671812549,-0.0643246546387672,0.0,0.0,0.0,-0.0171862840652465,60.0,28.547054290771484,0.0,-9.226485531144136e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4028625488281,0.0,0.0,0.0001091698140953,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3885192871094,0.0,0.0,0.0001149616218754,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.37078857421875,0.0,0.0,8.491075277561322e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3981018066406,0.0,0.0,0.0001149612362496,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.42169189453125,0.0,0.0,0.0005453210906125,285.4277648925781,294.1499938964844,300.8087158203125,295.0119323730469,299.9569396972656,300.8671264648437,282.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632920941337,2.495955442327613e-08,0.0011632671812549,-0.0643246546387672,0.0,0.0,0.0,-0.0171862840652465,60.0,28.547054290771484,0.0,-9.226485531144136e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3923034667969,0.0,0.0,0.0001088731514755,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.378173828125,0.0,0.0,0.0001146492068073,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3606872558594,0.0,0.0,8.467999577987939e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3876037597656,0.0,0.0,0.0001146488357335,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4108581542969,0.0,0.0,0.0005438392981886,285.4122314453125,294.1499938964844,300.7449035644531,295.0044860839844,299.97344970703125,300.80255126953125,282.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601290898397,2.458966896767833e-08,0.0011601044097915,-0.0633611902594566,0.0,0.0,0.0,-0.0170029178261756,60.0,28.124156951904297,0.0,-9.17638516284569e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3923034667969,0.0,0.0,0.0001088731514755,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.378173828125,0.0,0.0,0.0001146492068073,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3606872558594,0.0,0.0,8.467999577987939e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3876037597656,0.0,0.0,0.0001146488357335,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4108581542969,0.0,0.0,0.0005438392981886,285.4122314453125,294.1499938964844,300.7449035644531,295.0044860839844,299.97344970703125,300.80255126953125,282.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601290898397,2.458966896767833e-08,0.0011601044097915,-0.0633611902594566,0.0,0.0,0.0,-0.0170029178261756,60.0,28.124156951904297,0.0,-9.17638516284569e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3835144042969,0.0,0.0,0.0001086493211914,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3695373535156,0.0,0.0,0.0001144135021604,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3522644042969,0.0,0.0,8.450589666608721e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3788757324219,0.0,0.0,0.0001144131310866,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4018249511719,0.0,0.0,0.0005427213036455,285.3993530273437,294.1499938964844,300.69354248046875,294.9990539550781,299.9860534667969,300.7500305175781,282.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577438563108,2.431058909735384e-08,0.0011577195255085,-0.0626341328024864,0.0,0.0,0.0,-0.0168645735830068,60.0,27.794021606445312,0.0,-9.138674528230697e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3818359375,0.0,0.0,0.0001086063202819,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3678894042969,0.0,0.0,0.0001143682166002,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35064697265625,0.0,0.0,8.447244908893481e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3772277832031,0.0,0.0,0.0001143678528023,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4001159667969,0.0,0.0,0.0005425065173767,285.3969421386719,294.1499938964844,300.6839904785156,294.99810791015625,299.9883728027344,300.7402038574219,282.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572851799428,2.4256975095227066e-08,0.0011572609655559,-0.0624944530427455,0.0,0.0,0.0,-0.0168379936367273,60.0,27.732894897460938,0.0,-9.131438361009716e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.37664794921875,0.0,0.0,0.0001084737959899,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3628234863281,0.0,0.0,0.0001142286564572,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.345703125,0.0,0.0,8.436937059741467e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3720703125,0.0,0.0,0.0001142282926593,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3948059082031,0.0,0.0,0.0005418445216491,285.3893737792969,294.1499938964844,300.6547546386719,294.99542236328125,299.9952087402344,300.7101135253906,282.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558713158592,2.4091733052955533e-08,0.0011558472178876,-0.0620639063417911,0.0,0.0,0.0,-0.016756072640419,60.0,27.54872131347656,0.0,-9.109155030273541e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3714904785156,0.0,0.0,0.0001083455426851,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3577575683594,0.0,0.0,0.000114093592856,299.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3407592773437,0.0,0.0,8.426960266660899e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.366943359375,0.0,0.0,0.0001140932290581,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3895263671875,0.0,0.0,0.0005412038881331,285.38189697265625,294.1499938964844,300.6263732910156,294.9930725097656,300.00164794921875,300.6807556152344,282.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545041343197,2.3931816528488525e-08,0.0011544801527634,-0.0616472065448761,0.0,0.0,0.0,-0.0166767966002225,60.0,27.37067031860352,0.0,-9.087616348324444e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3612670898437,0.0,0.0,0.000108099397039,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.34771728515625,0.0,0.0,0.000113834386866,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3309631347656,0.0,0.0,8.407815039390698e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3567810058594,0.0,0.0,0.0001138340303441,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3790283203125,0.0,0.0,0.000539974484127,285.3671569824219,294.1499938964844,300.5724792480469,294.989501953125,300.0135192871094,300.62457275390625,282.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518797837197,2.3624908251917983e-08,0.0011518561514094,-0.0608474016189575,0.0,0.0,0.0,-0.0165246501564979,60.0,27.090049743652344,0.0,-9.046350157859709e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3612670898437,0.0,0.0,0.000108099397039,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.34771728515625,0.0,0.0,0.000113834386866,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3309631347656,0.0,0.0,8.407815039390698e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3567810058594,0.0,0.0,0.0001138340303441,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3790283203125,0.0,0.0,0.000539974484127,285.3671569824219,294.1499938964844,300.5724792480469,294.989501953125,300.0135192871094,300.62457275390625,282.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518797837197,2.3624908251917983e-08,0.0011518561514094,-0.0608474016189575,0.0,0.0,0.0,-0.0165246501564979,60.0,27.090049743652344,0.0,-9.046350157859709e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511657714844,0.0,0.0,0.0001078677960322,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3377990722656,0.0,0.0,0.0001135904894908,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3212890625,0.0,0.0,8.38979976833798e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34674072265625,0.0,0.0,0.0001135901402449,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3686828613281,0.0,0.0,0.0005388176068663,285.3526611328125,294.1499938964844,300.5226745605469,294.9876403808594,300.0240783691406,300.5719909667969,282.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494102654978,2.333612414417985e-08,0.0011493869824334,-0.0600947216153144,0.0,0.0,0.0,-0.0163814891129732,60.0,26.82563591003418,0.0,-9.007607104649652e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511657714844,0.0,0.0,0.0001078677960322,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3377990722656,0.0,0.0,0.0001135904894908,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3212890625,0.0,0.0,8.38979976833798e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34674072265625,0.0,0.0,0.0001135901402449,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3686828613281,0.0,0.0,0.0005388176068663,285.3526611328125,294.1499938964844,300.5226745605469,294.9876403808594,300.0240783691406,300.5719909667969,282.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494102654978,2.333612414417985e-08,0.0011493869824334,-0.0600947216153144,0.0,0.0,0.0,-0.0163814891129732,60.0,26.82563591003418,0.0,-9.007607104649652e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3412170410156,0.0,0.0,0.0001076522748917,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3280334472656,0.0,0.0,0.000113363523269,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.311767578125,0.0,0.0,8.373035961994901e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3368530273437,0.0,0.0,0.000113363181299,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35845947265625,0.0,0.0,0.0005377411143854,285.3384704589844,294.1499938964844,300.4774169921875,294.9876708984375,300.033447265625,300.5234375,282.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471124598756,2.3067384447017506e-08,0.0011470894096419,-0.0593941919505596,0.0,0.0,0.0,-0.0162482634186744,60.0,26.58296585083008,0.0,-8.971626641596232e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
