time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956320,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3412170410156,0.0,0.0,0.0001076522748917,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3280334472656,0.0,0.0,0.000113363523269,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.311767578125,0.0,0.0,8.373035961994901e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3368530273437,0.0,0.0,0.000113363181299,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35845947265625,0.0,0.0,0.0005377411143854,285.3384704589844,294.1499938964844,300.4774169921875,294.9876708984375,300.033447265625,300.5234375,282.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471124598756,2.3067384447017506e-08,0.0011470894096419,-0.0593941919505596,0.0,0.0,0.0,-0.0162482634186744,60.0,26.58296585083008,0.0,-8.971626641596232e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3313903808594,0.0,0.0,0.0001074521860573,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0001131528115365,299.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3023681640625,0.0,0.0,8.357471961062402e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3270874023437,0.0,0.0,0.0001131524768425,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3484191894531,0.0,0.0,0.0005367416888475,285.3245849609375,294.1499938964844,300.4371032714844,294.98980712890625,300.041748046875,300.4793395996094,282.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449789162725,2.2817877365355343e-08,0.0011449560988694,-0.0587437227368354,0.0,0.0,0.0,-0.0161245744675397,60.0,26.358556747436523,0.0,-8.938286555348895e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3313903808594,0.0,0.0,0.0001074521860573,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0001131528115365,299.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3023681640625,0.0,0.0,8.357471961062402e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3270874023437,0.0,0.0,0.0001131524768425,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3484191894531,0.0,0.0,0.0005367416888475,285.3245849609375,294.1499938964844,300.4371032714844,294.98980712890625,300.041748046875,300.4793395996094,282.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449789162725,2.2817877365355343e-08,0.0011449560988694,-0.0587437227368354,0.0,0.0,0.0,-0.0161245744675397,60.0,26.358556747436523,0.0,-8.938286555348895e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3265380859375,0.0,0.0,0.0001073571911547,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.31365966796875,0.0,0.0,0.0001130527816712,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2977294921875,0.0,0.0,8.350083226105198e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.322265625,0.0,0.0,0.0001130524469772,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.34344482421875,0.0,0.0,0.0005362672382034,285.3177490234375,294.1499938964844,300.4189147949219,294.9917297363281,300.0455627441406,300.4588928222656,282.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439662193879,2.2699426338590456e-08,0.0011439435184001,-0.0584348961710929,0.0,0.0,0.0,-0.0160658545792102,60.0,26.252763748168945,0.0,-8.922479821649176e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3217163085937,0.0,0.0,0.0001072680825018,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3089294433594,0.0,0.0,0.0001129589363699,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2931213378906,0.0,0.0,8.343151421286166e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3174743652344,0.0,0.0,0.0001129586016759,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3385009765625,0.0,0.0,0.0005358221242204,285.3109741210937,294.1499938964844,300.40216064453125,294.9942321777344,300.0491638183594,300.43975830078125,282.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430160375311,2.258830100743125e-08,0.0011429934529587,-0.0581451505422592,0.0,0.0,0.0,-0.0160107649862766,60.0,26.15170288085937,0.0,-8.90766358452311e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3122253417969,0.0,0.0,0.0001071092046913,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.29962158203125,0.0,0.0,0.0001127916184486,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,8.330793207278475e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3080444335937,0.0,0.0,0.0001127912910305,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3287658691406,0.0,0.0,0.0005350285791791,285.29766845703125,294.1499938964844,300.3729858398437,295.00115966796875,300.0557861328125,300.4060363769531,282.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413217289373,2.239015728378036e-08,0.0011412993771955,-0.0576284825801849,0.0,0.0,0.0,-0.0159125383943319,60.0,25.96559333801269,0.0,-8.881276158945185e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3122253417969,0.0,0.0,0.0001071092046913,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.29962158203125,0.0,0.0,0.0001127916184486,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,8.330793207278475e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3080444335937,0.0,0.0,0.0001127912910305,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3287658691406,0.0,0.0,0.0005350285791791,285.29766845703125,294.1499938964844,300.3729858398437,295.00115966796875,300.0557861328125,300.4060363769531,282.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413217289373,2.239015728378036e-08,0.0011412993771955,-0.0576284825801849,0.0,0.0,0.0,-0.0159125383943319,60.0,25.96559333801269,0.0,-8.881276158945185e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3028564453125,0.0,0.0,0.0001069723512046,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904357910156,0.0,0.0,0.0001126475035562,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2750549316406,0.0,0.0,8.320147753693163e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2987365722656,0.0,0.0,0.0001126471761381,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3191833496094,0.0,0.0,0.000534345046617,285.28466796875,294.1499938964844,300.3500061035156,295.01080322265625,300.061767578125,300.3773498535156,282.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.2219467155082384e-08,0.0011398394126445,-0.0571833662688732,0.0,0.0,0.0,-0.0158279184252023,60.0,25.797407150268555,0.0,-8.858576450165857e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3028564453125,0.0,0.0,0.0001069723512046,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904357910156,0.0,0.0,0.0001126475035562,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2750549316406,0.0,0.0,8.320147753693163e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2987365722656,0.0,0.0,0.0001126471761381,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3191833496094,0.0,0.0,0.000534345046617,285.28466796875,294.1499938964844,300.3500061035156,295.01080322265625,300.061767578125,300.3773498535156,282.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.2219467155082384e-08,0.0011398394126445,-0.0571833662688732,0.0,0.0,0.0,-0.0158279184252023,60.0,25.797407150268555,0.0,-8.858576450165857e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.293701171875,0.0,0.0,0.0001068641940946,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28143310546875,0.0,0.0,0.0001125335984397,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662658691406,0.0,0.0,8.311734563903883e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.28961181640625,0.0,0.0,0.0001125332782976,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3097839355469,0.0,0.0,0.0005338048213161,285.2720031738281,294.1499938964844,300.33056640625,295.0219421386719,300.06719970703125,300.3536376953125,282.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387082049623,2.2084538642275223e-08,0.0011386862024664,-0.0568314790725708,0.0,0.0,0.0,-0.0157610308378934,60.0,25.6481990814209,0.0,-8.840652299113574e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.293701171875,0.0,0.0,0.0001068641940946,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28143310546875,0.0,0.0,0.0001125335984397,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662658691406,0.0,0.0,8.311734563903883e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.28961181640625,0.0,0.0,0.0001125332782976,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3097839355469,0.0,0.0,0.0005338048213161,285.2720031738281,294.1499938964844,300.33056640625,295.0219421386719,300.06719970703125,300.3536376953125,282.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387082049623,2.2084538642275223e-08,0.0011386862024664,-0.0568314790725708,0.0,0.0,0.0,-0.0157610308378934,60.0,25.6481990814209,0.0,-8.840652299113574e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.285400390625,0.0,0.0,0.0001067816701834,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2732849121094,0.0,0.0,0.000112446694402,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2583312988281,0.0,0.0,8.305314986500889e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2813720703125,0.0,0.0,0.0001124463815358,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.30126953125,0.0,0.0,0.0005333926528692,285.2605895996094,294.1499938964844,300.31317138671875,295.0321960449219,300.07177734375,300.334228515625,282.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827639468,2.1981577447149906e-08,0.0011378056369721,-0.0565629452466964,0.0,0.0,0.0,-0.0157099869102239,60.0,25.523481369018555,0.0,-8.826987141219433e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28466796875,0.0,0.0,0.0001067754928953,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2725830078125,0.0,0.0,0.0001124401824199,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.25762939453125,0.0,0.0,8.304834045702592e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0001124398695537,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.300537109375,0.0,0.0,0.0005333618028089,285.2596130371094,294.1499938964844,300.3116760253906,295.0331115722656,300.0721435546875,300.3326110839844,282.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377616319805,2.1973859176682712e-08,0.0011377396294847,-0.0565428175032138,0.0,0.0,0.0,-0.0157061610370874,60.0,25.51316261291504,0.0,-8.82596395967994e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2802429199219,0.0,0.0,0.0001067391131073,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.26824951171875,0.0,0.0,0.0001124018745031,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2533874511719,0.0,0.0,8.302004425786436e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2762451171875,0.0,0.0,0.0001124015616369,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2959899902344,0.0,0.0,0.0005331801366992,285.2535400390625,294.1499938964844,300.3024597167969,295.0386962890625,300.0744323730469,300.3227233886719,282.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373738525435,2.1928460824938163e-08,0.0011373518500477,-0.0564244091510772,0.0,0.0,0.0,-0.0156836565583944,60.0,25.450624465942383,0.0,-8.819942109994373e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2758483886719,0.0,0.0,0.0001067074190359,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.263916015625,0.0,0.0,0.0001123684996855,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2491760253906,0.0,0.0,8.29953933134675e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2718811035156,0.0,0.0,0.0001123681868193,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2914733886719,0.0,0.0,0.0005330218118615,285.24755859375,294.1499938964844,300.2933654785156,295.0443115234375,300.0765991210937,300.3130798339844,282.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370355496183,2.188889780541104e-08,0.0011370136635378,-0.0563212186098098,0.0,0.0,0.0,-0.0156640447676181,60.0,25.391002655029297,0.0,-8.814696172976255e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2671813964844,0.0,0.0,0.0001066564582288,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.25543212890625,0.0,0.0,0.0001123148249462,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24090576171875,0.0,0.0,8.29557393444702e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2632751464844,0.0,0.0,0.000112314519356,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2825927734375,0.0,0.0,0.000532767327968,285.2358093261719,294.1499938964844,300.2755126953125,295.05548095703125,300.0805969238281,300.29443359375,282.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364909587427,2.1825250939855323e-08,0.0011364690726622,-0.0561552122235298,0.0,0.0,0.0,-0.015632489696145,60.0,25.27928733825684,0.0,-8.806259899074578e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2671813964844,0.0,0.0,0.0001066564582288,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.25543212890625,0.0,0.0,0.0001123148249462,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24090576171875,0.0,0.0,8.29557393444702e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2632751464844,0.0,0.0,0.000112314519356,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2825927734375,0.0,0.0,0.000532767327968,285.2358093261719,294.1499938964844,300.2755126953125,295.05548095703125,300.0805969238281,300.29443359375,282.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364909587427,2.1825250939855323e-08,0.0011364690726622,-0.0561552122235298,0.0,0.0,0.0,-0.015632489696145,60.0,25.27928733825684,0.0,-8.806259899074578e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2586975097656,0.0,0.0,0.0001066212134901,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2471008300781,0.0,0.0,0.0001122777102864,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2327880859375,0.0,0.0,8.292832353617996e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2548522949219,0.0,0.0,0.0001122774046962,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2738952636719,0.0,0.0,0.0005325913080014,285.2243957519531,294.1499938964844,300.25811767578125,295.0665588378906,300.08416748046875,300.27642822265625,282.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.17811972902382e-08,0.0011360924690961,-0.056040309369564,0.0,0.0,0.0,-0.0156106520444154,60.0,25.177589416503903,0.0,-8.800423501043043e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2586975097656,0.0,0.0,0.0001066212134901,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2471008300781,0.0,0.0,0.0001122777102864,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2327880859375,0.0,0.0,8.292832353617996e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2548522949219,0.0,0.0,0.0001122774046962,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2738952636719,0.0,0.0,0.0005325913080014,285.2243957519531,294.1499938964844,300.25811767578125,295.0665588378906,300.08416748046875,300.27642822265625,282.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.17811972902382e-08,0.0011360924690961,-0.056040309369564,0.0,0.0,0.0,-0.0156106520444154,60.0,25.177589416503903,0.0,-8.800423501043043e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2503662109375,0.0,0.0,0.0001065988617483,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23895263671875,0.0,0.0,0.0001122541652875,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2248229980469,0.0,0.0,8.291092672152445e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.24658203125,0.0,0.0,0.0001122538669733,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2653503417969,0.0,0.0,0.0005324797239154,285.2132568359375,294.1499938964844,300.2411499023437,295.0775756835937,300.0873107910156,300.2589416503906,282.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358748888596,2.1753207235519767e-08,0.0011358531191945,-0.0559673011302948,0.0,0.0,0.0,-0.0155967762693762,60.0,25.08475875854492,0.0,-8.796715889047847e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2503662109375,0.0,0.0,0.0001065988617483,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23895263671875,0.0,0.0,0.0001122541652875,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2248229980469,0.0,0.0,8.291092672152445e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.24658203125,0.0,0.0,0.0001122538669733,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2653503417969,0.0,0.0,0.0005324797239154,285.2132568359375,294.1499938964844,300.2411499023437,295.0775756835937,300.0873107910156,300.2589416503906,282.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358748888596,2.1753207235519767e-08,0.0011358531191945,-0.0559673011302948,0.0,0.0,0.0,-0.0155967762693762,60.0,25.08475875854492,0.0,-8.796715889047847e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24224853515625,0.0,0.0,0.0001065871620085,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2309875488281,0.0,0.0,0.0001122418325394,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2170715332031,0.0,0.0,8.290180994663388e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.238525390625,0.0,0.0,0.0001122415415011,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.25701904296875,0.0,0.0,0.0005324212834239,285.20245361328125,294.1499938964844,300.2245178222656,295.0884094238281,300.0900573730469,300.2419128417969,282.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357490438967,2.173849367181901e-08,0.0011357273906469,-0.0559289194643497,0.0,0.0,0.0,-0.0155894812196493,60.0,24.99980926513672,0.0,-8.794766870323657e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24224853515625,0.0,0.0,0.0001065871620085,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2309875488281,0.0,0.0,0.0001122418325394,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2170715332031,0.0,0.0,8.290180994663388e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.238525390625,0.0,0.0,0.0001122415415011,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.25701904296875,0.0,0.0,0.0005324212834239,285.20245361328125,294.1499938964844,300.2245178222656,295.0884094238281,300.0900573730469,300.2419128417969,282.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357490438967,2.173849367181901e-08,0.0011357273906469,-0.0559289194643497,0.0,0.0,0.0,-0.0155894812196493,60.0,24.99980926513672,0.0,-8.794766870323657e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,0.0001065853066393,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22711181640625,0.0,0.0,0.0001122398753068,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2132568359375,0.0,0.0,8.290036203106865e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2345886230469,0.0,0.0,0.0001122395842685,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2529602050781,0.0,0.0,0.0005324120866134,285.1972045898437,294.1499938964844,300.2163391113281,295.09375,300.0912475585937,300.23358154296875,282.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357287876307,2.1736115130011058e-08,0.0011357071343809,-0.0559227168560028,0.0,0.0,0.0,-0.0155883030965924,60.0,24.96060943603516,0.0,-8.794452099891714e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2343444824219,0.0,0.0,0.0001065848773578,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2232666015625,0.0,0.0,0.0001122394241974,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.20953369140625,0.0,0.0,8.29000273370184e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2306823730469,0.0,0.0,0.0001122391331591,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489318847656,0.0,0.0,0.00053240993293,285.1920471191406,294.1499938964844,300.208251953125,295.0990600585937,300.09234619140625,300.2253112792969,282.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357240146026,2.1735518274113026e-08,0.0011357022449374,-0.0559211559593677,0.0,0.0,0.0,-0.0155880078673362,60.0,24.92298126220703,0.0,-8.794373229648046e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2265930175781,0.0,0.0,0.000106587242044,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2156677246094,0.0,0.0,0.000112241905299,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2021179199219,0.0,0.0,8.290185360237956e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.22296142578125,0.0,0.0,0.0001122416215366,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.240966796875,0.0,0.0,0.0005324218072928,285.181884765625,294.1499938964844,300.1922607421875,295.1094665527344,300.0943298339844,300.2089538574219,282.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738337352417147e-08,0.001135725993663,-0.0559285134077072,0.0,0.0,0.0,-0.0155894048511981,60.0,24.850818634033203,0.0,-8.794746975127057e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2265930175781,0.0,0.0,0.000106587242044,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2156677246094,0.0,0.0,0.000112241905299,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2021179199219,0.0,0.0,8.290185360237956e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.22296142578125,0.0,0.0,0.0001122416215366,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.240966796875,0.0,0.0,0.0005324218072928,285.181884765625,294.1499938964844,300.1922607421875,295.1094665527344,300.0943298339844,300.2089538574219,282.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738337352417147e-08,0.001135725993663,-0.0559285134077072,0.0,0.0,0.0,-0.0155894048511981,60.0,24.850818634033203,0.0,-8.794746975127057e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.21905517578125,0.0,0.0,0.0001065958786057,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.208251953125,0.0,0.0,0.000112251000246,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1949157714844,0.0,0.0,8.290856203529984e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2154846191406,0.0,0.0,0.0001122507164836,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23321533203125,0.0,0.0,0.0005324649973772,285.17205810546875,294.1499938964844,300.1764831542969,295.1195678710937,300.095947265625,300.1929016113281,283.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358386836946,2.1748975953528322e-08,0.0011358169140294,-0.0559562593698501,0.0,0.0,0.0,-0.0155946779996156,60.0,24.784177780151367,0.0,-8.796155270829331e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.21905517578125,0.0,0.0,0.0001065958786057,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.208251953125,0.0,0.0,0.000112251000246,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1949157714844,0.0,0.0,8.290856203529984e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2154846191406,0.0,0.0,0.0001122507164836,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23321533203125,0.0,0.0,0.0005324649973772,285.17205810546875,294.1499938964844,300.1764831542969,295.1195678710937,300.095947265625,300.1929016113281,283.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358386836946,2.1748975953528322e-08,0.0011358169140294,-0.0559562593698501,0.0,0.0,0.0,-0.0155946779996156,60.0,24.784177780151367,0.0,-8.796155270829331e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2117004394531,0.0,0.0,0.000106608691567,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2010498046875,0.0,0.0,0.0001122644898714,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1878967285156,0.0,0.0,8.291852282127365e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2081604003906,0.0,0.0,0.000112264213385,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2256774902344,0.0,0.0,0.0005325290840119,285.1625366210937,294.1499938964844,300.16094970703125,295.12939453125,300.09722900390625,300.1770935058594,283.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359741911292,2.1764822832892605e-08,0.001135952421464,-0.0559975989162921,0.0,0.0,0.0,-0.0156025337055325,60.0,24.72238540649414,0.0,-8.798254214070766e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2117004394531,0.0,0.0,0.000106608691567,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2010498046875,0.0,0.0,0.0001122644898714,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1878967285156,0.0,0.0,8.291852282127365e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2081604003906,0.0,0.0,0.000112264213385,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2256774902344,0.0,0.0,0.0005325290840119,285.1625366210937,294.1499938964844,300.16094970703125,295.12939453125,300.09722900390625,300.1770935058594,283.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359741911292,2.1764822832892605e-08,0.001135952421464,-0.0559975989162921,0.0,0.0,0.0,-0.0156025337055325,60.0,24.72238540649414,0.0,-8.798254214070766e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2045593261719,0.0,0.0,0.0001066251134034,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1940612792969,0.0,0.0,0.0001122817775467,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1810913085937,0.0,0.0,8.293128485092893e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2010803222656,0.0,0.0,0.0001122815010603,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21832275390625,0.0,0.0,0.0005326111568138,285.15338134765625,294.1499938964844,300.14556884765625,295.1388244628906,300.0981140136719,300.1614990234375,283.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113614811562,2.1785163895060577e-08,0.0011361263459548,-0.0560506545007228,0.0,0.0,0.0,-0.0156126180663704,60.0,24.664813995361328,0.0,-8.80094859212477e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2045593261719,0.0,0.0,0.0001066251134034,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1940612792969,0.0,0.0,0.0001122817775467,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1810913085937,0.0,0.0,8.293128485092893e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2010803222656,0.0,0.0,0.0001122815010603,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21832275390625,0.0,0.0,0.0005326111568138,285.15338134765625,294.1499938964844,300.14556884765625,295.1388244628906,300.0981140136719,300.1614990234375,283.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113614811562,2.1785163895060577e-08,0.0011361263459548,-0.0560506545007228,0.0,0.0,0.0,-0.0156126180663704,60.0,24.664813995361328,0.0,-8.80094859212477e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2010192871094,0.0,0.0,0.00010663428111,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1905822753906,0.0,0.0,0.0001122914181905,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1777038574219,0.0,0.0,8.293840801343322e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1975402832031,0.0,0.0,0.0001122911489801,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2146911621094,0.0,0.0,0.0005326569662429,285.1488647460937,294.1499938964844,300.137939453125,295.14337158203125,300.0985107421875,300.1537475585937,283.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245089583,2.1796523697048545e-08,0.0011362233199179,-0.0560802817344665,0.0,0.0,0.0,-0.015618247911334,60.0,24.636531829833984,0.0,-8.80245352163911e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1976013183594,0.0,0.0,0.0001066448603523,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.187255859375,0.0,0.0,0.0001123025576816,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1744384765625,0.0,0.0,8.294662984553725e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19415283203125,0.0,0.0,0.0001123022884712,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.211181640625,0.0,0.0,0.000532709818799,285.14453125,294.1499938964844,300.1303100585937,295.1478271484375,300.0987243652344,300.14605712890625,283.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363574303686,2.1809645645021192e-08,0.0011363356607034,-0.0561145097017288,0.0,0.0,0.0,-0.0156247541308403,60.0,24.610435485839844,0.0,-8.804192219713516e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1908569335937,0.0,0.0,0.0001066666882252,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1806640625,0.0,0.0,0.0001123255351558,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.16802978515625,0.0,0.0,8.296360465465114e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1874694824219,0.0,0.0,0.0001123252732213,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2042541503906,0.0,0.0,0.0005328188999556,285.13604736328125,294.1499938964844,300.1151428222656,295.1564025878906,300.09893798828125,300.1307373046875,283.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136589096859,2.1836727981394688e-08,0.0011365672107785,-0.0561851486563682,0.0,0.0,0.0,-0.0156381800770759,60.0,24.55975151062012,0.0,-8.807781171071839e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1908569335937,0.0,0.0,0.0001066666882252,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1806640625,0.0,0.0,0.0001123255351558,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.16802978515625,0.0,0.0,8.296360465465114e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1874694824219,0.0,0.0,0.0001123252732213,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2042541503906,0.0,0.0,0.0005328188999556,285.13604736328125,294.1499938964844,300.1151428222656,295.1564025878906,300.09893798828125,300.1307373046875,283.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136589096859,2.1836727981394688e-08,0.0011365672107785,-0.0561851486563682,0.0,0.0,0.0,-0.0156381800770759,60.0,24.55975151062012,0.0,-8.807781171071839e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1843566894531,0.0,0.0,0.0001067156990757,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1742858886719,0.0,0.0,0.0001123771507991,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1618347167969,0.0,0.0,8.300171612063423e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1809997558594,0.0,0.0,0.0001123768888646,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1975402832031,0.0,0.0,0.000533063779585,285.1278686523437,294.1499938964844,300.1000061035156,295.1644592285156,300.0988464355469,300.115478515625,283.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371102882549,2.1897690771766065e-08,0.0011370884021744,-0.0563441589474678,0.0,0.0,0.0,-0.0156684014946222,60.0,24.515060424804688,0.0,-8.81586217360564e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1843566894531,0.0,0.0,0.0001067156990757,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1742858886719,0.0,0.0,0.0001123771507991,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1618347167969,0.0,0.0,8.300171612063423e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1809997558594,0.0,0.0,0.0001123768888646,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1975402832031,0.0,0.0,0.000533063779585,285.1278686523437,294.1499938964844,300.1000061035156,295.1644592285156,300.0988464355469,300.115478515625,283.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371102882549,2.1897690771766065e-08,0.0011370884021744,-0.0563441589474678,0.0,0.0,0.0,-0.0156684014946222,60.0,24.515060424804688,0.0,-8.81586217360564e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
