time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958660,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.177978515625,0.0,0.0,0.0001067902048816,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1680603027344,0.0,0.0,0.0001124556001741,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.15576171875,0.0,0.0,8.305965457111597e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1746826171875,0.0,0.0,0.0001124553382396,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.19097900390625,0.0,0.0,0.0005334359593689,285.1199645996094,294.1499938964844,300.0848693847656,295.1719665527344,300.0985107421875,300.1002502441406,283.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379031930118,2.199041659878276e-08,0.001137881190516,-0.0565860010683536,0.0,0.0,0.0,-0.0157143697142601,60.0,24.475589752197266,0.0,-8.828160247276173e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.177978515625,0.0,0.0,0.0001067902048816,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1680603027344,0.0,0.0,0.0001124556001741,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.15576171875,0.0,0.0,8.305965457111597e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1746826171875,0.0,0.0,0.0001124553382396,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.19097900390625,0.0,0.0,0.0005334359593689,285.1199645996094,294.1499938964844,300.0848693847656,295.1719665527344,300.0985107421875,300.1002502441406,283.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379031930118,2.199041659878276e-08,0.001137881190516,-0.0565860010683536,0.0,0.0,0.0,-0.0157143697142601,60.0,24.475589752197266,0.0,-8.828160247276173e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.171875,0.0,0.0,0.0001068905476131,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1620788574219,0.0,0.0,0.0001125612616306,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.0,0.0,8.31376964924857e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1686096191406,0.0,0.0,0.0001125610069721,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846923828125,0.0,0.0,0.0005339373019523,285.11248779296875,294.1499938964844,300.0697021484375,295.17889404296875,300.0977478027344,300.0849609375,283.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389711871743,2.2115351328011457e-08,0.0011389490682631,-0.0569118373095989,0.0,0.0,0.0,-0.015776302665472,60.0,24.44368934631348,0.0,-8.844744314728815e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.171875,0.0,0.0,0.0001068905476131,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1620788574219,0.0,0.0,0.0001125612616306,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.0,0.0,8.31376964924857e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1686096191406,0.0,0.0,0.0001125610069721,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846923828125,0.0,0.0,0.0005339373019523,285.11248779296875,294.1499938964844,300.0697021484375,295.17889404296875,300.0977478027344,300.0849609375,283.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389711871743,2.2115351328011457e-08,0.0011389490682631,-0.0569118373095989,0.0,0.0,0.0,-0.015776302665472,60.0,24.44368934631348,0.0,-8.844744314728815e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1688842773437,0.0,0.0,0.0001069358695531,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1591796875,0.0,0.0,0.0001126089846366,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14715576171875,0.0,0.0,8.317293395521119e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1656799316406,0.0,0.0,0.000112608729978,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.181640625,0.0,0.0,0.0005341636715456,285.1088562011719,294.1499938964844,300.06207275390625,295.18212890625,300.0972900390625,300.07733154296875,283.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394530301913,2.2171766644873973e-08,0.0011394307948648,-0.0570589639246463,0.0,0.0,0.0,-0.0158042665570974,60.0,24.427997589111328,0.0,-8.85223769842014e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1659240722656,0.0,0.0,0.0001069804711733,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1562805175781,0.0,0.0,0.000112655943667,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14434814453125,0.0,0.0,8.3207618445158e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1627197265625,0.0,0.0,0.0001126556962844,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1785888671875,0.0,0.0,0.0005343864904716,285.105224609375,294.1499938964844,300.054443359375,295.1851806640625,300.0967712402344,300.0696716308594,283.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139927888289,2.2227288454246263e-08,0.0011399056529626,-0.0572037585079669,0.0,0.0,0.0,-0.0158317927271127,60.0,24.412242889404297,0.0,-8.859615974188274e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1601257324219,0.0,0.0,0.0001070505240932,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1506042480469,0.0,0.0,0.0001127297146013,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13885498046875,0.0,0.0,8.326210081577301e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1569519042969,0.0,0.0,0.0001127294672187,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1725769042969,0.0,0.0,0.000534736434929,285.0981750488281,294.1499938964844,300.0390625,295.1908264160156,300.0956115722656,300.0542907714844,283.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140676671639,2.2314479153351385e-08,0.0011406543198972,-0.0574311353266239,0.0,0.0,0.0,-0.015875032171607,60.0,24.37931632995605,0.0,-8.871207768379463e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1601257324219,0.0,0.0,0.0001070505240932,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1506042480469,0.0,0.0,0.0001127297146013,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13885498046875,0.0,0.0,8.326210081577301e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1569519042969,0.0,0.0,0.0001127294672187,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1725769042969,0.0,0.0,0.000534736434929,285.0981750488281,294.1499938964844,300.0390625,295.1908264160156,300.0956115722656,300.0542907714844,283.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140676671639,2.2314479153351385e-08,0.0011406543198972,-0.0574311353266239,0.0,0.0,0.0,-0.015875032171607,60.0,24.37931632995605,0.0,-8.871207768379463e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1546630859375,0.0,0.0,0.0001070633225026,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1452941894531,0.0,0.0,0.0001127431896748,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1336975097656,0.0,0.0,8.327205432578921e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.15155029296875,0.0,0.0,0.0001127429422922,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1669616699219,0.0,0.0,0.000534800463356,285.0917358398437,294.1499938964844,300.02349853515625,295.1957092285156,300.09393310546875,300.03875732421875,283.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408095015212,2.2330320703645163e-08,0.0011407871497794,-0.0574724487960338,0.0,0.0,0.0,-0.0158828720450401,60.0,24.33880615234375,0.0,-8.87331523813373e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1546630859375,0.0,0.0,0.0001070633225026,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1452941894531,0.0,0.0,0.0001127431896748,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1336975097656,0.0,0.0,8.327205432578921e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.15155029296875,0.0,0.0,0.0001127429422922,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1669616699219,0.0,0.0,0.000534800463356,285.0917358398437,294.1499938964844,300.02349853515625,295.1957092285156,300.09393310546875,300.03875732421875,283.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408095015212,2.2330320703645163e-08,0.0011407871497794,-0.0574724487960338,0.0,0.0,0.0,-0.0158828720450401,60.0,24.33880615234375,0.0,-8.87331523813373e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1493530273437,0.0,0.0,0.0001070617581717,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1401062011719,0.0,0.0,0.0001127415307564,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.128662109375,0.0,0.0,8.327082468895242e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1462707519531,0.0,0.0,0.0001127412906498,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1614685058594,0.0,0.0,0.0005347926635295,285.0854187011719,294.1499938964844,300.0077514648437,295.1998596191406,300.0920715332031,300.0231018066406,283.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407975107431,2.232826368242513e-08,0.0011407751590013,-0.0574670769274234,0.0,0.0,0.0,-0.0158818792551755,60.0,24.2954158782959,0.0,-8.873040968637724e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1493530273437,0.0,0.0,0.0001070617581717,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1401062011719,0.0,0.0,0.0001127415307564,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.128662109375,0.0,0.0,8.327082468895242e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1462707519531,0.0,0.0,0.0001127412906498,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1614685058594,0.0,0.0,0.0005347926635295,285.0854187011719,294.1499938964844,300.0077514648437,295.1998596191406,300.0920715332031,300.0231018066406,283.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407975107431,2.232826368242513e-08,0.0011407751590013,-0.0574670769274234,0.0,0.0,0.0,-0.0158818792551755,60.0,24.2954158782959,0.0,-8.873040968637724e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,0.0001070271246135,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351013183594,0.0,0.0,0.0001127050563809,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1238098144531,0.0,0.0,8.324387454194948e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.14117431640625,0.0,0.0,0.0001127048162743,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561584472656,0.0,0.0,0.0005346196703612,285.07940673828125,294.1499938964844,299.99176025390625,295.20318603515625,300.0899658203125,300.0072937011719,283.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404263786971,2.2284996958887866e-08,0.0011404041433706,-0.0573542490601539,0.0,0.0,0.0,-0.0158604253083467,60.0,24.246612548828125,0.0,-8.86728699356354e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,0.0001070271246135,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351013183594,0.0,0.0,0.0001127050563809,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1238098144531,0.0,0.0,8.324387454194948e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.14117431640625,0.0,0.0,0.0001127048162743,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561584472656,0.0,0.0,0.0005346196703612,285.07940673828125,294.1499938964844,299.99176025390625,295.20318603515625,300.0899658203125,300.0072937011719,283.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404263786971,2.2284996958887866e-08,0.0011404041433706,-0.0573542490601539,0.0,0.0,0.0,-0.0158604253083467,60.0,24.246612548828125,0.0,-8.86728699356354e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.14166259765625,0.0,0.0,0.0001070001526386,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13262939453125,0.0,0.0,0.0001126766583183,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1214294433594,0.0,0.0,8.322289795614779e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.138671875,0.0,0.0,0.0001126764182117,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.153564453125,0.0,0.0,0.0005344849778339,285.0764465332031,294.1499938964844,299.983642578125,295.2045288085937,300.0888671875,299.9993591308594,283.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140133710578,2.2251331444067546e-08,0.0011401114752516,-0.0572664625942707,0.0,0.0,0.0,-0.0158437117934227,60.0,24.22039604187012,0.0,-8.862811995413723e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.13922119140625,0.0,0.0,0.0001069655991159,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1302490234375,0.0,0.0,0.0001126402639783,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1191101074219,0.0,0.0,8.3196020568721e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0001126400311477,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1510314941406,0.0,0.0,0.0005343124503269,285.0736389160156,294.1499938964844,299.9754638671875,295.2056579589844,300.087646484375,299.9913024902344,283.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397650232538,2.220822103993214e-08,0.0011397427879273,-0.0571540333330631,0.0,0.0,0.0,-0.0158223398029804,60.0,24.191999435424805,0.0,-8.857081468249819e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,0.0001068896744982,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1255798339844,0.0,0.0,0.0001125603084801,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1145935058594,0.0,0.0,8.313695434480906e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1315002441406,0.0,0.0,0.0001125600756495,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.14605712890625,0.0,0.0,0.0005339332274161,285.0681457519531,294.1499938964844,299.9588623046875,295.20721435546875,300.0850524902344,299.9750671386719,283.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389583814889,2.2113505693255323e-08,0.0011389362625777,-0.056907020509243,0.0,0.0,0.0,-0.0157754030078649,60.0,24.133283615112305,0.0,-8.844498466942242e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,0.0001068896744982,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1255798339844,0.0,0.0,0.0001125603084801,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1145935058594,0.0,0.0,8.313695434480906e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1315002441406,0.0,0.0,0.0001125600756495,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.14605712890625,0.0,0.0,0.0005339332274161,285.0681457519531,294.1499938964844,299.9588623046875,295.20721435546875,300.0850524902344,299.9750671386719,283.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389583814889,2.2113505693255323e-08,0.0011389362625777,-0.056907020509243,0.0,0.0,0.0,-0.0157754030078649,60.0,24.133283615112305,0.0,-8.844498466942242e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,0.0001068015553755,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1212158203125,0.0,0.0,0.0001124675036408,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.11041259765625,0.0,0.0,8.306840754812583e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1270751953125,0.0,0.0,0.0001124672780861,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1414489746094,0.0,0.0,0.0005334930610843,285.0631103515625,294.1499938964844,299.94189453125,295.2078552246094,300.0820007324219,299.9583435058594,283.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380162322893,2.200358828474691e-08,0.0011379942297935,-0.056620355695486,0.0,0.0,0.0,-0.0157209020107984,60.0,24.069854736328125,0.0,-8.829908182406143e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,0.0001068015553755,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1212158203125,0.0,0.0,0.0001124675036408,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.11041259765625,0.0,0.0,8.306840754812583e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1270751953125,0.0,0.0,0.0001124672780861,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1414489746094,0.0,0.0,0.0005334930610843,285.0631103515625,294.1499938964844,299.94189453125,295.2078552246094,300.0820007324219,299.9583435058594,283.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380162322893,2.200358828474691e-08,0.0011379942297935,-0.056620355695486,0.0,0.0,0.0,-0.0157209020107984,60.0,24.069854736328125,0.0,-8.829908182406143e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1256408691406,0.0,0.0,0.0001067117627826,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1170349121094,0.0,0.0,0.0001123729452956,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1063842773437,0.0,0.0,8.299856563098729e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.122802734375,0.0,0.0,0.0001123727270169,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.136962890625,0.0,0.0,0.0005330445710569,285.0583190917969,294.1499938964844,299.92449951171875,295.20751953125,300.0787353515625,299.9413452148437,283.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370590655133,2.1891597867806922e-08,0.0011370371794328,-0.0563282631337642,0.0,0.0,0.0,-0.0156653858721256,60.0,24.005056381225582,0.0,-8.815053575972345e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1256408691406,0.0,0.0,0.0001067117627826,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1170349121094,0.0,0.0,0.0001123729452956,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1063842773437,0.0,0.0,8.299856563098729e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.122802734375,0.0,0.0,0.0001123727270169,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.136962890625,0.0,0.0,0.0005330445710569,285.0583190917969,294.1499938964844,299.92449951171875,295.20751953125,300.0787353515625,299.9413452148437,283.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370590655133,2.1891597867806922e-08,0.0011370371794328,-0.0563282631337642,0.0,0.0,0.0,-0.0156653858721256,60.0,24.005056381225582,0.0,-8.815053575972345e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1216125488281,0.0,0.0,0.000106620893348,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.0,0.0,0.0001122772519011,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10260009765625,0.0,0.0,8.29278797027655e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1187744140625,0.0,0.0,0.0001122770336223,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1327514648437,0.0,0.0,0.0005325906677171,285.0539245605469,294.1499938964844,299.9066467285156,295.20611572265625,300.0751342773437,299.92388916015625,283.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360895587131,2.1778260972382668e-08,0.0011360677890479,-0.0560326464474201,0.0,0.0,0.0,-0.0156091973185539,60.0,23.938230514526367,0.0,-8.800034123623848e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1216125488281,0.0,0.0,0.000106620893348,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.0,0.0,0.0001122772519011,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10260009765625,0.0,0.0,8.29278797027655e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1187744140625,0.0,0.0,0.0001122770336223,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1327514648437,0.0,0.0,0.0005325906677171,285.0539245605469,294.1499938964844,299.9066467285156,295.20611572265625,300.0751342773437,299.92388916015625,283.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360895587131,2.1778260972382668e-08,0.0011360677890479,-0.0560326464474201,0.0,0.0,0.0,-0.0156091973185539,60.0,23.938230514526367,0.0,-8.800034123623848e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.11968994140625,0.0,0.0,0.000106575571408,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1112365722656,0.0,0.0,0.0001122295216191,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1007995605469,0.0,0.0,8.289262768812478e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11688232421875,0.0,0.0,0.0001122293033404,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1307678222656,0.0,0.0,0.0005323643563315,285.0518798828125,294.1499938964844,299.8975524902344,295.2050476074219,300.0731506347656,299.9149169921875,283.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356055038049,2.1721737297752952e-08,0.0011355837341398,-0.0558852143585681,0.0,0.0,0.0,-0.0155811728909611,60.0,23.90408706665039,0.0,-8.792548555902614e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1178283691406,0.0,0.0,0.0001065303222276,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.10943603515625,0.0,0.0,0.0001121818713727,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0990905761719,0.0,0.0,8.285742660518736e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.11505126953125,0.0,0.0,0.000112181653094,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1288146972656,0.0,0.0,0.0005321383359842,285.0499267578125,294.1499938964844,299.8883056640625,295.20367431640625,300.0710754394531,299.90582275390625,283.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135122962296,2.1665302440965213e-08,0.0011351013090461,-0.0557380020618438,0.0,0.0,0.0,-0.0155531968921422,60.0,23.869590759277344,0.0,-8.785077199036095e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1142578125,0.0,0.0,0.0001064398820744,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1059875488281,0.0,0.0,0.0001120866290875,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09576416015625,0.0,0.0,8.278707537101582e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11151123046875,0.0,0.0,0.0001120864108088,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1250915527344,0.0,0.0,0.0005316865863278,285.0461730957031,294.1499938964844,299.86944580078125,295.2001037597656,300.0667419433594,299.8873596191406,283.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341589270159,2.1552505558020133e-08,0.0011341373901814,-0.0554437674582004,0.0,0.0,0.0,-0.0154972812160849,60.0,23.79988670349121,0.0,-8.770154380499663e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1142578125,0.0,0.0,0.0001064398820744,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1059875488281,0.0,0.0,0.0001120866290875,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09576416015625,0.0,0.0,8.278707537101582e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11151123046875,0.0,0.0,0.0001120864108088,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1250915527344,0.0,0.0,0.0005316865863278,285.0461730957031,294.1499938964844,299.86944580078125,295.2001037597656,300.0667419433594,299.8873596191406,283.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341589270159,2.1552505558020133e-08,0.0011341373901814,-0.0554437674582004,0.0,0.0,0.0,-0.0154972812160849,60.0,23.79988670349121,0.0,-8.770154380499663e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1108703613281,0.0,0.0,0.0001063519302988,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10272216796875,0.0,0.0,0.0001119940061471,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0926208496094,0.0,0.0,8.271866681752726e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.108154296875,0.0,0.0,0.0001119937951443,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1215515136719,0.0,0.0,0.0005312472931109,285.042724609375,294.1499938964844,299.8500061035156,295.1953430175781,300.0621337890625,299.8684997558594,283.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133220968768,2.1442815523187164e-08,0.0011331995483487,-0.0551576241850853,0.0,0.0,0.0,-0.0154429040849208,60.0,23.7292423248291,0.0,-8.755655045433741e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1108703613281,0.0,0.0,0.0001063519302988,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10272216796875,0.0,0.0,0.0001119940061471,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0926208496094,0.0,0.0,8.271866681752726e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.108154296875,0.0,0.0,0.0001119937951443,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1215515136719,0.0,0.0,0.0005312472931109,285.042724609375,294.1499938964844,299.8500061035156,295.1953430175781,300.0621337890625,299.8684997558594,283.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133220968768,2.1442815523187164e-08,0.0011331995483487,-0.0551576241850853,0.0,0.0,0.0,-0.0154429040849208,60.0,23.7292423248291,0.0,-8.755655045433741e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1075744628906,0.0,0.0,0.0001062673763954,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0995178222656,0.0,0.0,0.0001119049629778,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0895690917969,0.0,0.0,8.265289216069505e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1048889160156,0.0,0.0,0.000111904759251,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181030273437,0.0,0.0,0.000530824996531,285.0393981933594,294.1499938964844,299.8302001953125,295.189697265625,300.057373046875,299.8495788574219,283.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132319564931,2.1337358546702493e-08,0.0011322982609272,-0.0548825114965438,0.0,0.0,0.0,-0.0153906270861625,60.0,23.658634185791016,0.0,-8.741726276184637e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1075744628906,0.0,0.0,0.0001062673763954,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0995178222656,0.0,0.0,0.0001119049629778,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0895690917969,0.0,0.0,8.265289216069505e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1048889160156,0.0,0.0,0.000111904759251,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181030273437,0.0,0.0,0.000530824996531,285.0393981933594,294.1499938964844,299.8302001953125,295.189697265625,300.057373046875,299.8495788574219,283.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132319564931,2.1337358546702493e-08,0.0011322982609272,-0.0548825114965438,0.0,0.0,0.0,-0.0153906270861625,60.0,23.658634185791016,0.0,-8.741726276184637e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1044006347656,0.0,0.0,0.0001061877410393,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0964660644531,0.0,0.0,0.0001118211002903,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.086669921875,0.0,0.0,8.259094465756789e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1017761230469,0.0,0.0,0.0001118208965635,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.11480712890625,0.0,0.0,0.0005304272053763,285.0362548828125,294.1499938964844,299.81024169921875,295.1834411621094,300.0523986816406,299.830322265625,283.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238031777670585e-08,0.0011314488947391,-0.0546233728528022,0.0,0.0,0.0,-0.0153413852676749,60.0,23.58740425109864,0.0,-8.728617473252599e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1044006347656,0.0,0.0,0.0001061877410393,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0964660644531,0.0,0.0,0.0001118211002903,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.086669921875,0.0,0.0,8.259094465756789e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1017761230469,0.0,0.0,0.0001118208965635,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.11480712890625,0.0,0.0,0.0005304272053763,285.0362548828125,294.1499938964844,299.81024169921875,295.1834411621094,300.0523986816406,299.830322265625,283.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238031777670585e-08,0.0011314488947391,-0.0546233728528022,0.0,0.0,0.0,-0.0153413852676749,60.0,23.58740425109864,0.0,-8.728617473252599e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1029357910156,0.0,0.0,0.0001061511284206,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0950622558594,0.0,0.0,0.000111782544991,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0853271484375,0.0,0.0,8.256246655946597e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1003112792969,0.0,0.0,0.0001117823412641,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1132507324219,0.0,0.0,0.0005302443169057,285.03485107421875,294.1499938964844,299.8002319335937,295.1800842285156,300.0497436523437,299.82049560546875,283.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310803238302,2.1192363419686444e-08,0.0011310591362416,-0.0545042231678962,0.0,0.0,0.0,-0.0153187494724988,60.0,23.55154609680176,0.0,-8.722593491938826e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1015319824219,0.0,0.0,0.0001061148650478,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0936889648437,0.0,0.0,0.0001117443534894,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0840148925781,0.0,0.0,8.253425767179579e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09893798828125,0.0,0.0,0.0001117441497626,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1117858886719,0.0,0.0,0.0005300632328726,285.03350830078125,294.1499938964844,299.7901611328125,295.1766357421875,300.0470275878906,299.8106384277344,283.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306937085464,2.114712494005744e-08,0.0011306725209578,-0.0543861985206604,0.0,0.0,0.0,-0.0152963250875473,60.0,23.51580238342285,0.0,-8.71662848567212e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0987854003906,0.0,0.0,0.0001060432114172,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0910949707031,0.0,0.0,0.000111668894533,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08154296875,0.0,0.0,8.247852383647114e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09625244140625,0.0,0.0,0.0001116686980822,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1089172363281,0.0,0.0,0.0005297053139656,285.0309753417969,294.1499938964844,299.7699890136719,295.1693115234375,300.0414123535156,299.7908020019531,283.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057749322039854e-08,0.0011299076722934,-0.0541530065238475,0.0,0.0,0.0,-0.0152520136907696,60.0,23.444307327270508,0.0,-8.70484910819869e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0987854003906,0.0,0.0,0.0001060432114172,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0910949707031,0.0,0.0,0.000111668894533,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08154296875,0.0,0.0,8.247852383647114e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09625244140625,0.0,0.0,0.0001116686980822,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1089172363281,0.0,0.0,0.0005297053139656,285.0309753417969,294.1499938964844,299.7699890136719,295.1693115234375,300.0414123535156,299.7908020019531,283.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057749322039854e-08,0.0011299076722934,-0.0541530065238475,0.0,0.0,0.0,-0.0152520136907696,60.0,23.444307327270508,0.0,-8.70484910819869e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0963439941406,0.0,0.0,0.0001059694113791,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0887451171875,0.0,0.0,0.0001115911800297,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.079345703125,0.0,0.0,8.242111653089523e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0938415527344,0.0,0.0,0.0001115909835789,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1063232421875,0.0,0.0,0.0005293367430567,285.02886962890625,294.1499938964844,299.7497253417969,295.1615295410156,300.0353698730469,299.7707824707031,283.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291415430605,2.096570383969265e-08,0.0011291205883026,-0.053912840783596,0.0,0.0,0.0,-0.0152063835412263,60.0,23.372119903564453,0.0,-8.692726538583886e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
