time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961000,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0963439941406,0.0,0.0,0.0001059694113791,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0887451171875,0.0,0.0,0.0001115911800297,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.079345703125,0.0,0.0,8.242111653089523e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0938415527344,0.0,0.0,0.0001115909835789,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1063232421875,0.0,0.0,0.0005293367430567,285.02886962890625,294.1499938964844,299.7497253417969,295.1615295410156,300.0353698730469,299.7707824707031,283.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291415430605,2.096570383969265e-08,0.0011291205883026,-0.053912840783596,0.0,0.0,0.0,-0.0152063835412263,60.0,23.372119903564453,0.0,-8.692726538583886e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0941467285156,0.0,0.0,0.0001058897250914,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0866394042969,0.0,0.0,0.0001115072591346,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0773620605469,0.0,0.0,8.235912537202239e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0916442871094,0.0,0.0,0.0001115070626838,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1039733886719,0.0,0.0,0.0005289387190714,285.02703857421875,294.1499938964844,299.7293701171875,295.15338134765625,300.0290222167969,299.7506408691406,283.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282914783805,2.0866314898171368e-08,0.0011282705236226,-0.0536535084247589,0.0,0.0,0.0,-0.0151571109890937,60.0,23.2986068725586,0.0,-8.679646157361277e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0941467285156,0.0,0.0,0.0001058897250914,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0866394042969,0.0,0.0,0.0001115072591346,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0773620605469,0.0,0.0,8.235912537202239e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0916442871094,0.0,0.0,0.0001115070626838,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1039733886719,0.0,0.0,0.0005289387190714,285.02703857421875,294.1499938964844,299.7293701171875,295.15338134765625,300.0290222167969,299.7506408691406,283.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282914783805,2.0866314898171368e-08,0.0011282705236226,-0.0536535084247589,0.0,0.0,0.0,-0.0151571109890937,60.0,23.2986068725586,0.0,-8.679646157361277e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0919189453125,0.0,0.0,0.0001058101988746,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0845031738281,0.0,0.0,0.0001114235055865,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753479003906,0.0,0.0,8.22972651803866e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0894470214844,0.0,0.0,0.0001114233164116,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1015930175781,0.0,0.0,0.0005285414517857,285.0251770019531,294.1499938964844,299.7089538574219,295.14483642578125,300.0226745605469,299.7304992675781,283.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274459538981,2.076713201404345e-08,0.0011274252319708,-0.0533946938812732,0.0,0.0,0.0,-0.0151079557836055,60.0,23.225170135498047,0.0,-8.666602724360929e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0919189453125,0.0,0.0,0.0001058101988746,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0845031738281,0.0,0.0,0.0001114235055865,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753479003906,0.0,0.0,8.22972651803866e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0894470214844,0.0,0.0,0.0001114233164116,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1015930175781,0.0,0.0,0.0005285414517857,285.0251770019531,294.1499938964844,299.7089538574219,295.14483642578125,300.0226745605469,299.7304992675781,283.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274459538981,2.076713201404345e-08,0.0011274252319708,-0.0533946938812732,0.0,0.0,0.0,-0.0151079557836055,60.0,23.225170135498047,0.0,-8.666602724360929e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0909423828125,0.0,0.0,0.0001057616900652,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0836181640625,0.0,0.0,0.0001113724210881,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.07452392578125,0.0,0.0,8.225953206419945e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0885314941406,0.0,0.0,0.0001113722319132,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1005859375,0.0,0.0,0.0005282991915009,285.02447509765625,294.1499938964844,299.69873046875,295.14044189453125,300.019287109375,299.7203369140625,283.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269255774095,2.070664173459136e-08,0.0011269048554822,-0.0532368458807468,0.0,0.0,0.0,-0.0150779522955417,60.0,23.18690299987793,0.0,-8.65865246169051e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001057144763763,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826721191406,0.0,0.0,0.0001113227044697,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0736694335937,0.0,0.0,8.222281030612066e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0875549316406,0.0,0.0,0.0001113225152948,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0995483398437,0.0,0.0,0.0005280633922666,285.02374267578125,294.1499938964844,299.6885070800781,295.135986328125,300.01593017578125,299.7102355957031,283.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264219647273,2.0647767939863115e-08,0.0011264013592153,-0.0530832149088382,0.0,0.0,0.0,-0.0150487655773758,60.0,23.14870834350586,0.0,-8.65091820401176e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.088134765625,0.0,0.0,0.0001056124092428,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809631347656,0.0,0.0,0.0001112152167479,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0720520019531,0.0,0.0,8.214342233259231e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.08575439453125,0.0,0.0,0.000111215034849,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0975646972656,0.0,0.0,0.0005275535513646,285.0224609375,294.1499938964844,299.66796875,295.1268920898437,300.009033203125,299.68994140625,283.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253363918513,2.0520500854104284e-08,0.0011253159027546,-0.0527510866522789,0.0,0.0,0.0,-0.0149856880307197,60.0,23.071083068847656,0.0,-8.634210502123096e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.088134765625,0.0,0.0,0.0001056124092428,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809631347656,0.0,0.0,0.0001112152167479,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0720520019531,0.0,0.0,8.214342233259231e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.08575439453125,0.0,0.0,0.000111215034849,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0975646972656,0.0,0.0,0.0005275535513646,285.0224609375,294.1499938964844,299.66796875,295.1268920898437,300.009033203125,299.68994140625,283.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253363918513,2.0520500854104284e-08,0.0011253159027546,-0.0527510866522789,0.0,0.0,0.0,-0.0149856880307197,60.0,23.071083068847656,0.0,-8.634210502123096e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865478515625,0.0,0.0,0.0001054952808772,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0794677734375,0.0,0.0,0.0001110918674385,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0707092285156,0.0,0.0,8.20523127913475e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0841979980469,0.0,0.0,0.0001110916855395,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0958557128906,0.0,0.0,0.0005269685061648,285.021484375,294.1499938964844,299.6474304199219,295.1175842285156,300.00177001953125,299.6695861816406,283.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240862077102,2.037446300562351e-08,0.0011240658350288,-0.0523699559271335,0.0,0.0,0.0,-0.0149132842198014,60.0,22.99086570739746,0.0,-8.615059243766154e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865478515625,0.0,0.0,0.0001054952808772,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0794677734375,0.0,0.0,0.0001110918674385,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0707092285156,0.0,0.0,8.20523127913475e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0841979980469,0.0,0.0,0.0001110916855395,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0958557128906,0.0,0.0,0.0005269685061648,285.021484375,294.1499938964844,299.6474304199219,295.1175842285156,300.00177001953125,299.6695861816406,283.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240862077102,2.037446300562351e-08,0.0011240658350288,-0.0523699559271335,0.0,0.0,0.0,-0.0149132842198014,60.0,22.99086570739746,0.0,-8.615059243766154e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0850830078125,0.0,0.0,0.0001053726155078,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0780944824219,0.0,0.0,0.0001109626973629,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0694580078125,0.0,0.0,8.19568958831951e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.082763671875,0.0,0.0,0.000110962515464,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942687988281,0.0,0.0,0.000526355812326,285.02069091796875,294.1499938964844,299.6268615722656,295.1081237792969,299.9943542480469,299.64923095703125,283.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227799113839,2.0221531116249025e-08,0.0011227597715333,-0.0519708096981048,0.0,0.0,0.0,-0.0148374773561954,60.0,22.909557342529297,0.0,-8.595026201874134e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0850830078125,0.0,0.0,0.0001053726155078,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0780944824219,0.0,0.0,0.0001109626973629,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0694580078125,0.0,0.0,8.19568958831951e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.082763671875,0.0,0.0,0.000110962515464,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942687988281,0.0,0.0,0.000526355812326,285.02069091796875,294.1499938964844,299.6268615722656,295.1081237792969,299.9943542480469,299.64923095703125,283.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227799113839,2.0221531116249025e-08,0.0011227597715333,-0.0519708096981048,0.0,0.0,0.0,-0.0148374773561954,60.0,22.909557342529297,0.0,-8.595026201874134e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0838928222656,0.0,0.0,0.0001052425650414,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0769958496094,0.0,0.0,0.0001108257420128,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0684509277344,0.0,0.0,8.185574552044272e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08160400390625,0.0,0.0,0.0001108255673898,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929260253906,0.0,0.0,0.0005257062148302,285.0202331542969,294.1499938964844,299.6062927246094,295.0985412597656,299.98663330078125,299.6288757324219,283.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213921243324,2.0059399474803292e-08,0.0011213721008971,-0.0515476278960704,0.0,0.0,0.0,-0.0147570958361029,60.0,22.82674217224121,0.0,-8.573813659040752e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0838928222656,0.0,0.0,0.0001052425650414,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0769958496094,0.0,0.0,0.0001108257420128,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0684509277344,0.0,0.0,8.185574552044272e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08160400390625,0.0,0.0,0.0001108255673898,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929260253906,0.0,0.0,0.0005257062148302,285.0202331542969,294.1499938964844,299.6062927246094,295.0985412597656,299.98663330078125,299.6288757324219,283.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213921243324,2.0059399474803292e-08,0.0011213721008971,-0.0515476278960704,0.0,0.0,0.0,-0.0147570958361029,60.0,22.82674217224121,0.0,-8.573813659040752e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0833740234375,0.0,0.0,0.0001051783765433,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0765075683594,0.0,0.0,0.0001107581483665,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0680236816406,0.0,0.0,8.18058178992942e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0810852050781,0.0,0.0,0.0001107579737436,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09234619140625,0.0,0.0,0.0005253856070339,285.0201110839844,294.1499938964844,299.5960388183594,295.0937194824219,299.9826354980469,299.6186828613281,283.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207067873328,1.9979372822831465e-08,0.0011206867638975,-0.0513387359678745,0.0,0.0,0.0,-0.014717417769134,60.0,22.78544044494629,0.0,-8.563353048884893e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0829772949219,0.0,0.0,0.0001051194340107,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.076171875,0.0,0.0,0.0001106960771721,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0677490234375,0.0,0.0,8.175997209036723e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0807189941406,0.0,0.0,0.0001106959025491,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0918884277344,0.0,0.0,0.000525091192685,285.0201416015625,294.1499938964844,299.58575439453125,295.0888671875,299.9784851074219,299.6085205078125,283.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200786102563,1.9905890269455995e-08,0.0011200587032362,-0.051146924495697,0.0,0.0,0.0,-0.0146809909492731,60.0,22.7449893951416,0.0,-8.553753616524774e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08203125,0.0,0.0,0.0001049941565725,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753173828125,0.0,0.0,0.0001105641495087,299.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0670166015625,0.0,0.0,8.166252519004047e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0798034667969,0.0,0.0,0.0001105639821616,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0908203125,0.0,0.0,0.0005244654021225,285.0200500488281,294.1499938964844,299.5652160644531,295.0791931152344,299.9703674316406,299.5881652832031,283.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187435593456,1.9749707647065413e-08,0.0011187237687408,-0.0507392175495624,0.0,0.0,0.0,-0.0146035673096776,60.0,22.6634578704834,0.0,-8.53336743489308e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08203125,0.0,0.0,0.0001049941565725,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753173828125,0.0,0.0,0.0001105641495087,299.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0670166015625,0.0,0.0,8.166252519004047e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0798034667969,0.0,0.0,0.0001105639821616,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0908203125,0.0,0.0,0.0005244654021225,285.0200500488281,294.1499938964844,299.5652160644531,295.0791931152344,299.9703674316406,299.5881652832031,283.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187435593456,1.9749707647065413e-08,0.0011187237687408,-0.0507392175495624,0.0,0.0,0.0,-0.0146035673096776,60.0,22.6634578704834,0.0,-8.53336743489308e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08135986328125,0.0,0.0,0.0001048981357598,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0747375488281,0.0,0.0,0.0001104630282497,299.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0665588378906,0.0,0.0,8.158783748513088e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07916259765625,0.0,0.0,0.0001104628609027,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0900573730469,0.0,0.0,0.0005239857709966,285.02032470703125,294.1499938964844,299.5447082519531,295.0695495605469,299.9618835449219,299.5678100585937,283.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177201522514,1.962997941973299e-08,0.001117700478062,-0.0504266545176506,0.0,0.0,0.0,-0.0145442150533199,60.0,22.585580825805664,0.0,-8.51775681098843e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08135986328125,0.0,0.0,0.0001048981357598,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0747375488281,0.0,0.0,0.0001104630282497,299.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0665588378906,0.0,0.0,8.158783748513088e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07916259765625,0.0,0.0,0.0001104628609027,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0900573730469,0.0,0.0,0.0005239857709966,285.02032470703125,294.1499938964844,299.5447082519531,295.0695495605469,299.9618835449219,299.5678100585937,283.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177201522514,1.962997941973299e-08,0.001117700478062,-0.0504266545176506,0.0,0.0,0.0,-0.0145442150533199,60.0,22.585580825805664,0.0,-8.51775681098843e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809020996094,0.0,0.0,0.000104813479993,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743713378906,0.0,0.0,0.0001103738832171,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0662841796875,0.0,0.0,8.152199006872252e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0787353515625,0.0,0.0,0.00011037371587,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0894470214844,0.0,0.0,0.0005235630087554,285.02081298828125,294.1499938964844,299.5242614746094,295.0599670410156,299.95318603515625,299.5475158691406,283.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168174678459,1.9524424743622152e-08,0.0011167979100719,-0.0501510798931121,0.0,0.0,0.0,-0.01449188683182,60.0,22.510507583618164,0.0,-8.504005677423265e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809020996094,0.0,0.0,0.000104813479993,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743713378906,0.0,0.0,0.0001103738832171,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0662841796875,0.0,0.0,8.152199006872252e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0787353515625,0.0,0.0,0.00011037371587,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0894470214844,0.0,0.0,0.0005235630087554,285.02081298828125,294.1499938964844,299.5242614746094,295.0599670410156,299.95318603515625,299.5475158691406,283.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168174678459,1.9524424743622152e-08,0.0011167979100719,-0.0501510798931121,0.0,0.0,0.0,-0.01449188683182,60.0,22.510507583618164,0.0,-8.504005677423265e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805969238281,0.0,0.0,0.0001047500918502,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,0.0001103071263059,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0661926269531,0.0,0.0,8.14726809039712e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0784606933594,0.0,0.0,0.0001103069662349,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08905029296875,0.0,0.0,0.00052324635908,285.02154541015625,294.1499938964844,299.5038757324219,295.050537109375,299.9442443847656,299.5271911621094,283.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161413276568,1.944536442977096e-08,0.001116121886298,-0.0499446727335453,0.0,0.0,0.0,-0.0144526939839124,60.0,22.4395809173584,0.0,-8.49371346589578e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805969238281,0.0,0.0,0.0001047500918502,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,0.0001103071263059,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0661926269531,0.0,0.0,8.14726809039712e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0784606933594,0.0,0.0,0.0001103069662349,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08905029296875,0.0,0.0,0.00052324635908,285.02154541015625,294.1499938964844,299.5038757324219,295.050537109375,299.9442443847656,299.5271911621094,283.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161413276568,1.944536442977096e-08,0.001116121886298,-0.0499446727335453,0.0,0.0,0.0,-0.0144526939839124,60.0,22.4395809173584,0.0,-8.49371346589578e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805053710937,0.0,0.0,0.0001047189070959,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741271972656,0.0,0.0,0.0001102742826333,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.06622314453125,0.0,0.0,8.144842286128551e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0783996582031,0.0,0.0,0.0001102741225622,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888977050781,0.0,0.0,0.0005230905953794,285.02203369140625,294.1499938964844,299.4936828613281,295.0458679199219,299.9396667480469,299.5170593261719,283.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158093111589,1.940646754405861e-08,0.0011157898698002,-0.0498431175947189,0.0,0.0,0.0,-0.0144334137439727,60.0,22.404830932617188,0.0,-8.488651559446225e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0804748535156,0.0,0.0,0.0001046880061039,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741271972656,0.0,0.0,0.0001102417445508,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0662841796875,0.0,0.0,8.142438309732825e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.078369140625,0.0,0.0,0.0001102415844798,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888061523437,0.0,0.0,0.0005229362286627,285.02252197265625,294.1499938964844,299.4835510253906,295.041259765625,299.93505859375,299.5069274902344,283.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154798557981,1.9367929482427826e-08,0.0011154604144394,-0.0497424937784671,0.0,0.0,0.0,-0.0144143085926771,60.0,22.370460510253903,0.0,-8.483637969902703e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805053710937,0.0,0.0,0.0001046269608195,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0742492675781,0.0,0.0,0.0001101774614653,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0664978027344,0.0,0.0,8.137690019793808e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07843017578125,0.0,0.0,0.0001101773013942,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0887145996094,0.0,0.0,0.0005226313369348,285.023681640625,294.1499938964844,299.4632873535156,295.0321960449219,299.9257202148437,299.4867248535156,283.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148281628265,1.929179482829113e-08,0.0011148088378831,-0.0495437122881412,0.0,0.0,0.0,-0.0143765630200505,60.0,22.302499771118164,0.0,-8.473738688508092e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805053710937,0.0,0.0,0.0001046269608195,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0742492675781,0.0,0.0,0.0001101774614653,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0664978027344,0.0,0.0,8.137690019793808e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07843017578125,0.0,0.0,0.0001101773013942,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0887145996094,0.0,0.0,0.0005226313369348,285.023681640625,294.1499938964844,299.4632873535156,295.0321960449219,299.9257202148437,299.4867248535156,283.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148281628265,1.929179482829113e-08,0.0011148088378831,-0.0495437122881412,0.0,0.0,0.0,-0.0143765630200505,60.0,22.302499771118164,0.0,-8.473738688508092e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0807189941406,0.0,0.0,0.0001045669851009,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.07452392578125,0.0,0.0,0.0001101142988773,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.06689453125,0.0,0.0,8.133024675771594e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07867431640625,0.0,0.0,0.0001101141388062,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888061523437,0.0,0.0,0.0005223318003118,285.02508544921875,294.1499938964844,299.44317626953125,295.0234069824219,299.9161682128906,299.46661376953125,283.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141884606331,1.9216987112713472e-08,0.001114169252105,-0.0493483878672122,0.0,0.0,0.0,-0.0143394777551293,60.0,22.235902786254883,0.0,-8.464017042797425e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0807189941406,0.0,0.0,0.0001045669851009,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.07452392578125,0.0,0.0,0.0001101142988773,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.06689453125,0.0,0.0,8.133024675771594e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07867431640625,0.0,0.0,0.0001101141388062,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888061523437,0.0,0.0,0.0005223318003118,285.02508544921875,294.1499938964844,299.44317626953125,295.0234069824219,299.9161682128906,299.46661376953125,283.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141884606331,1.9216987112713472e-08,0.001114169252105,-0.0493483878672122,0.0,0.0,0.0,-0.0143394777551293,60.0,22.235902786254883,0.0,-8.464017042797425e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0810852050781,0.0,0.0,0.0001045078315655,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0749816894531,0.0,0.0,0.0001100520021282,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.06744384765625,0.0,0.0,8.128423360176384e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0790710449219,0.0,0.0,0.0001100518493331,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0890808105469,0.0,0.0,0.000522036338225,285.02667236328125,294.1499938964844,299.4231262207031,295.0149230957031,299.90643310546875,299.4465637207031,283.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135577224195,1.9143215013173176e-08,0.0011135385138913,-0.0491557642817497,0.0,0.0,0.0,-0.0143029065802693,60.0,22.170639038085938,0.0,-8.4544353740057e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0810852050781,0.0,0.0,0.0001045078315655,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0749816894531,0.0,0.0,0.0001100520021282,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.06744384765625,0.0,0.0,8.128423360176384e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0790710449219,0.0,0.0,0.0001100518493331,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0890808105469,0.0,0.0,0.000522036338225,285.02667236328125,294.1499938964844,299.4231262207031,295.0149230957031,299.90643310546875,299.4465637207031,283.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135577224195,1.9143215013173176e-08,0.0011135385138913,-0.0491557642817497,0.0,0.0,0.0,-0.0143029065802693,60.0,22.170639038085938,0.0,-8.4544353740057e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0816345214844,0.0,0.0,0.0001044494201778,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0756225585937,0.0,0.0,0.0001099904839065,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.06817626953125,0.0,0.0,8.123879524646327e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07965087890625,0.0,0.0,0.0001099903311114,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0895080566406,0.0,0.0,0.0005217445432208,285.02850341796875,294.1499938964844,299.4032287597656,295.0068054199219,299.896484375,299.4266662597656,283.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112934667617,1.907035773740517e-08,0.0011129155755043,-0.0489655174314975,0.0,0.0,0.0,-0.0142667880281806,60.0,22.10670661926269,0.0,-8.444978050192732e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0816345214844,0.0,0.0,0.0001044494201778,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0756225585937,0.0,0.0,0.0001099904839065,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.06817626953125,0.0,0.0,8.123879524646327e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07965087890625,0.0,0.0,0.0001099903311114,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0895080566406,0.0,0.0,0.0005217445432208,285.02850341796875,294.1499938964844,299.4032287597656,295.0068054199219,299.896484375,299.4266662597656,283.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112934667617,1.907035773740517e-08,0.0011129155755043,-0.0489655174314975,0.0,0.0,0.0,-0.0142667880281806,60.0,22.10670661926269,0.0,-8.444978050192732e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819702148437,0.0,0.0,0.0001044205127982,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0760192871094,0.0,0.0,0.0001099600412999,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.068603515625,0.0,0.0,8.121631253743544e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0799865722656,0.0,0.0,0.0001099598957807,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0898132324219,0.0,0.0,0.0005216001882217,285.02947998046875,294.1499938964844,299.3933410644531,295.0028686523437,299.89141845703125,299.416748046875,283.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126268655061,1.9034304798992707e-08,0.0011126077733933,-0.0488713793456554,0.0,0.0,0.0,-0.0142489178106188,60.0,22.07534408569336,0.0,-8.440300547363223e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0823669433594,0.0,0.0,0.0001043917436618,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0764465332031,0.0,0.0,0.0001099297514883,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.069091796875,0.0,0.0,8.119393169181421e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0804138183594,0.0,0.0,0.0001099295986932,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09014892578125,0.0,0.0,0.0005214565317146,285.0305480957031,294.1499938964844,299.3834533691406,294.99908447265625,299.8863220214844,299.4068908691406,283.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123201111331,1.899842771990734e-08,0.0011123011354357,-0.0487776920199394,0.0,0.0,0.0,-0.0142311323434114,60.0,22.044363021850582,0.0,-8.435646492443993e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.083251953125,0.0,0.0,0.0001043347510858,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.077392578125,0.0,0.0,0.000109869732114,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0701599121094,0.0,0.0,8.1149599282071e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.081298828125,0.0,0.0,0.0001098695865948,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0909118652344,0.0,0.0,0.0005211718380451,285.03277587890625,294.1499938964844,299.3638610839844,294.9918212890625,299.87603759765625,299.38720703125,283.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117117246612,1.8927346800978746e-08,0.0011116928653791,-0.0485920757055282,0.0,0.0,0.0,-0.0141958920285105,60.0,21.983173370361328,0.0,-8.426430042618449e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.083251953125,0.0,0.0,0.0001043347510858,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.077392578125,0.0,0.0,0.000109869732114,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0701599121094,0.0,0.0,8.1149599282071e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.081298828125,0.0,0.0,0.0001098695865948,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0909118652344,0.0,0.0,0.0005211718380451,285.03277587890625,294.1499938964844,299.3638610839844,294.9918212890625,299.87603759765625,299.38720703125,283.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117117246612,1.8927346800978746e-08,0.0011116928653791,-0.0485920757055282,0.0,0.0,0.0,-0.0141958920285105,60.0,21.983173370361328,0.0,-8.426430042618449e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
