time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963340,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0842590332031,0.0,0.0,0.0001042786389007,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0784912109375,0.0,0.0,0.0001098106440622,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.07135009765625,0.0,0.0,8.110595081234351e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0823669433594,0.0,0.0,0.0001098104912671,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0918273925781,0.0,0.0,0.0005208915681578,285.03521728515625,294.1499938964844,299.3443908691406,294.98504638671875,299.86553955078125,299.36767578125,283.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111133499071,1.8857363670576888e-08,0.0011110944906249,-0.0484093278646469,0.0,0.0,0.0,-0.0141611993312835,60.0,21.9234676361084,0.0,-8.417360675139207e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0842590332031,0.0,0.0,0.0001042786389007,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0784912109375,0.0,0.0,0.0001098106440622,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.07135009765625,0.0,0.0,8.110595081234351e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0823669433594,0.0,0.0,0.0001098104912671,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0918273925781,0.0,0.0,0.0005208915681578,285.03521728515625,294.1499938964844,299.3443908691406,294.98504638671875,299.86553955078125,299.36767578125,283.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111133499071,1.8857363670576888e-08,0.0011110944906249,-0.0484093278646469,0.0,0.0,0.0,-0.0141611993312835,60.0,21.9234676361084,0.0,-8.417360675139207e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.08544921875,0.0,0.0,0.0001042235453496,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07977294921875,0.0,0.0,0.0001097526255762,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0727233886719,0.0,0.0,8.106310269795358e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.08355712890625,0.0,0.0,0.000109752480057,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929260253906,0.0,0.0,0.0005206164205446,285.0378112792969,294.1499938964844,299.3251037597656,294.97882080078125,299.8549194335937,299.3482971191406,283.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105258017778,1.8788652411672053e-08,0.0011105069424957,-0.0482298918068409,0.0,0.0,0.0,-0.014127136208117,60.0,21.86536979675293,0.0,-8.408461127373813e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.08544921875,0.0,0.0,0.0001042235453496,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07977294921875,0.0,0.0,0.0001097526255762,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0727233886719,0.0,0.0,8.106310269795358e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.08355712890625,0.0,0.0,0.000109752480057,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929260253906,0.0,0.0,0.0005206164205446,285.0378112792969,294.1499938964844,299.3251037597656,294.97882080078125,299.8549194335937,299.3482971191406,283.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105258017778,1.8788652411672053e-08,0.0011105069424957,-0.0482298918068409,0.0,0.0,0.0,-0.014127136208117,60.0,21.86536979675293,0.0,-8.408461127373813e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0867919921875,0.0,0.0,0.0001041696887114,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0811767578125,0.0,0.0,0.0001096959022106,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0742492675781,0.0,0.0,8.10212004580535e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0849304199219,0.0,0.0,0.0001096957566915,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0941772460937,0.0,0.0,0.0005203473847359,285.0406494140625,294.1499938964844,299.3060302734375,294.97320556640625,299.8441467285156,299.3291015625,283.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099512921646,1.8721475925076447e-08,0.0011099326657131,-0.0480544567108154,0.0,0.0,0.0,-0.0140938339754939,60.0,21.80899429321289,0.0,-8.399764084288108e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0867919921875,0.0,0.0,0.0001041696887114,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0811767578125,0.0,0.0,0.0001096959022106,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0742492675781,0.0,0.0,8.10212004580535e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0849304199219,0.0,0.0,0.0001096957566915,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0941772460937,0.0,0.0,0.0005203473847359,285.0406494140625,294.1499938964844,299.3060302734375,294.97320556640625,299.8441467285156,299.3291015625,283.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099512921646,1.8721475925076447e-08,0.0011099326657131,-0.0480544567108154,0.0,0.0,0.0,-0.0140938339754939,60.0,21.80899429321289,0.0,-8.399764084288108e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0875549316406,0.0,0.0,0.0001041434006765,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819702148437,0.0,0.0,0.0001096682171919,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750732421875,0.0,0.0,8.100075501715764e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.085693359375,0.0,0.0,0.0001096680789487,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0948486328125,0.0,0.0,0.0005202160682529,285.0421447753906,294.1499938964844,299.2965393066406,294.9706115722656,299.83868408203125,299.319580078125,283.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096715461462,1.8688691483248483e-08,0.0011096529196947,-0.0479688383638858,0.0,0.0,0.0,-0.014077584259212,60.0,21.78167533874512,0.0,-8.39552214415562e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0883178710937,0.0,0.0,0.0001041174691636,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.082763671875,0.0,0.0,0.0001096409177989,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.075927734375,0.0,0.0,8.098058606265113e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08648681640625,0.0,0.0,0.0001096407722798,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0955810546875,0.0,0.0,0.000520086614415,285.0436706542969,294.1499938964844,299.2871398925781,294.9682006835937,299.83319091796875,299.31011962890625,283.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093950597569,1.865635468334404e-08,0.0011093764333054,-0.0478843860328197,0.0,0.0,0.0,-0.0140615543350577,60.0,21.75479888916016,0.0,-8.391338468527466e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001040667339111,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0845031738281,0.0,0.0,0.0001095874758902,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0777282714844,0.0,0.0,8.094111399259418e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.088134765625,0.0,0.0,0.000109587337647,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0971374511719,0.0,0.0,0.0005198331782594,285.0468444824219,294.1499938964844,299.2684631347656,294.9638977050781,299.8221435546875,299.291259765625,283.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088532628491,1.8593066641869882e-08,0.0011088347528129,-0.0477191023528575,0.0,0.0,0.0,-0.0140301771461963,60.0,21.70209503173828,0.0,-8.383153726754244e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001040667339111,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0845031738281,0.0,0.0,0.0001095874758902,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0777282714844,0.0,0.0,8.094111399259418e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.088134765625,0.0,0.0,0.000109587337647,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0971374511719,0.0,0.0,0.0005198331782594,285.0468444824219,294.1499938964844,299.2684631347656,294.9638977050781,299.8221435546875,299.291259765625,283.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088532628491,1.8593066641869882e-08,0.0011088347528129,-0.0477191023528575,0.0,0.0,0.0,-0.0140301771461963,60.0,21.70209503173828,0.0,-8.383153726754244e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0917358398437,0.0,0.0,0.0001040254501276,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0863647460937,0.0,0.0,0.0001095440093195,299.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0796813964844,0.0,0.0,8.090900519164279e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001095438710763,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09881591796875,0.0,0.0,0.0005196270067244,285.0502014160156,294.1499938964844,299.25,294.9603271484375,299.8109436035156,299.27264404296875,283.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108412980102,1.8541573609809348e-08,0.0011083943536505,-0.0475846156477928,0.0,0.0,0.0,-0.0140046495944261,60.0,21.652538299560547,0.0,-8.37649665186291e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0917358398437,0.0,0.0,0.0001040254501276,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0863647460937,0.0,0.0,0.0001095440093195,299.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0796813964844,0.0,0.0,8.090900519164279e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001095438710763,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09881591796875,0.0,0.0,0.0005196270067244,285.0502014160156,294.1499938964844,299.25,294.9603271484375,299.8109436035156,299.27264404296875,283.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108412980102,1.8541573609809348e-08,0.0011083943536505,-0.0475846156477928,0.0,0.0,0.0,-0.0140046495944261,60.0,21.652538299560547,0.0,-8.37649665186291e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0937194824219,0.0,0.0,0.000104026927147,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0884094238281,0.0,0.0,0.0001095455590984,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0818176269531,0.0,0.0,8.091014751698822e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0919494628906,0.0,0.0,0.0001095454208552,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1007080078125,0.0,0.0,0.0005196343408897,285.0538024902344,294.1499938964844,299.2317810058594,294.9573059082031,299.7995910644531,299.2541809082031,284.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084277648478,1.8543349966648748e-08,0.0011084092548117,-0.0475892573595047,0.0,0.0,0.0,-0.0140055287629365,60.0,21.610986709594727,0.0,-8.376726867709294e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0937194824219,0.0,0.0,0.000104026927147,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0884094238281,0.0,0.0,0.0001095455590984,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0818176269531,0.0,0.0,8.091014751698822e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0919494628906,0.0,0.0,0.0001095454208552,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1007080078125,0.0,0.0,0.0005196343408897,285.0538024902344,294.1499938964844,299.2317810058594,294.9573059082031,299.7995910644531,299.2541809082031,284.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084277648478,1.8543349966648748e-08,0.0011084092548117,-0.0475892573595047,0.0,0.0,0.0,-0.0140055287629365,60.0,21.610986709594727,0.0,-8.376726867709294e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.095947265625,0.0,0.0,0.0001040865608956,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0906982421875,0.0,0.0,0.0001096083578886,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.084228515625,0.0,0.0,8.095653174677864e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942077636719,0.0,0.0,0.0001096082196454,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.10284423828125,0.0,0.0,0.0005199323059059,285.0577087402344,294.1499938964844,299.2137756347656,294.9546813964844,299.7880249023437,299.2359619140625,284.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090647894889,1.8617610564319875e-08,0.0011090461630374,-0.0477831959724426,0.0,0.0,0.0,-0.0140423513948917,60.0,21.581581115722656,0.0,-8.38632701061215e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.095947265625,0.0,0.0,0.0001040865608956,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0906982421875,0.0,0.0,0.0001096083578886,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.084228515625,0.0,0.0,8.095653174677864e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942077636719,0.0,0.0,0.0001096082196454,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.10284423828125,0.0,0.0,0.0005199323059059,285.0577087402344,294.1499938964844,299.2137756347656,294.9546813964844,299.7880249023437,299.2359619140625,284.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090647894889,1.8617610564319875e-08,0.0011090461630374,-0.0477831959724426,0.0,0.0,0.0,-0.0140423513948917,60.0,21.581581115722656,0.0,-8.38632701061215e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0970764160156,0.0,0.0,0.0001040938077494,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09185791015625,0.0,0.0,0.0001096159830922,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0854187011719,0.0,0.0,8.09621560620144e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0953369140625,0.0,0.0,0.000109615844849,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1039123535156,0.0,0.0,0.0005199684528633,285.05963134765625,294.1499938964844,299.204833984375,294.9534912109375,299.7822570800781,299.2268371582031,284.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109144417569,1.862660781171144e-08,0.0011091257911175,-0.047806691378355,0.0,0.0,0.0,-0.0140468254685401,60.0,21.565380096435547,0.0,-8.387490169070588e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0981750488281,0.0,0.0,0.000104152240965,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.093017578125,0.0,0.0,0.0001096775158657,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08660888671875,0.0,0.0,8.10076089692302e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0964660644531,0.0,0.0,0.0001096773848985,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10498046875,0.0,0.0,0.0005202603642828,285.06158447265625,294.1499938964844,299.1959533691406,294.952392578125,299.7764587402344,299.2177429199219,284.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097636306658,1.8699390480492184e-08,0.001109744887799,-0.0479967780411243,0.0,0.0,0.0,-0.0140828909352421,60.0,21.55162811279297,0.0,-8.396906281404881e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1005554199219,0.0,0.0,0.0001043037409544,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.095458984375,0.0,0.0,0.0001098370485124,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0891418457031,0.0,0.0,8.112543582683429e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0988464355469,0.0,0.0,0.0001098369175451,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10723876953125,0.0,0.0,0.00052101718029,285.0656433105469,294.1499938964844,299.1783447265625,294.9504089355469,299.7647705078125,299.19970703125,284.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113749351352,1.8888108854753227e-08,0.0011113559594377,-0.0484896153211593,0.0,0.0,0.0,-0.0141764339059591,60.0,21.533428192138672,0.0,-8.421344688258615e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1005554199219,0.0,0.0,0.0001043037409544,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.095458984375,0.0,0.0,0.0001098370485124,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0891418457031,0.0,0.0,8.112543582683429e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0988464355469,0.0,0.0,0.0001098369175451,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10723876953125,0.0,0.0,0.00052101718029,285.0656433105469,294.1499938964844,299.1783447265625,294.9504089355469,299.7647705078125,299.19970703125,284.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113749351352,1.8888108854753227e-08,0.0011113559594377,-0.0484896153211593,0.0,0.0,0.0,-0.0141764339059591,60.0,21.533428192138672,0.0,-8.421344688258615e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1030578613281,0.0,0.0,0.0001044968303176,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0980224609375,0.0,0.0,0.0001100403751479,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.091796875,0.0,0.0,8.127561159199104e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10137939453125,0.0,0.0,0.0001100402514566,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1096496582031,0.0,0.0,0.0005219816812314,285.06988525390625,294.1499938964844,299.1609191894531,294.9487609863281,299.7529602050781,299.1817932128906,284.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134315282106,1.912865776887429e-08,0.0011134123196825,-0.0491177514195442,0.0,0.0,0.0,-0.0142956813797354,60.0,21.525802612304688,0.0,-8.452546040871314e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1030578613281,0.0,0.0,0.0001044968303176,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0980224609375,0.0,0.0,0.0001100403751479,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.091796875,0.0,0.0,8.127561159199104e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10137939453125,0.0,0.0,0.0001100402514566,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1096496582031,0.0,0.0,0.0005219816812314,285.06988525390625,294.1499938964844,299.1609191894531,294.9487609863281,299.7529602050781,299.1817932128906,284.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134315282106,1.912865776887429e-08,0.0011134123196825,-0.0491177514195442,0.0,0.0,0.0,-0.0142956813797354,60.0,21.525802612304688,0.0,-8.452546040871314e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1058044433594,0.0,0.0,0.0001047459518304,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1008605957031,0.0,0.0,0.0001103027097997,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0946960449219,0.0,0.0,8.146937034325674e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10418701171875,0.0,0.0,0.0001103025861084,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1123352050781,0.0,0.0,0.0005232261610217,285.0744323730469,294.1499938964844,299.1436462402344,294.9473571777344,299.7409362792969,299.1640930175781,284.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160860303789,1.943902816492482e-08,0.0011160665890201,-0.0499281287193298,0.0,0.0,0.0,-0.0144495461136102,60.0,21.532310485839844,0.0,-8.492888525779564e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1058044433594,0.0,0.0,0.0001047459518304,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1008605957031,0.0,0.0,0.0001103027097997,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0946960449219,0.0,0.0,8.146937034325674e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10418701171875,0.0,0.0,0.0001103025861084,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1123352050781,0.0,0.0,0.0005232261610217,285.0744323730469,294.1499938964844,299.1436462402344,294.9473571777344,299.7409362792969,299.1640930175781,284.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160860303789,1.943902816492482e-08,0.0011160665890201,-0.0499281287193298,0.0,0.0,0.0,-0.0144495461136102,60.0,21.532310485839844,0.0,-8.492888525779564e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1087341308594,0.0,0.0,0.0001050108403433,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1038513183594,0.0,0.0,0.0001105816554627,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0977783203125,0.0,0.0,8.167538908310235e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.10711669921875,0.0,0.0,0.0001105815244955,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1151733398437,0.0,0.0,0.0005245493375696,285.07916259765625,294.1499938964844,299.1265563964844,294.9462585449219,299.728759765625,299.1465148925781,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189080541953,1.97690486203328e-08,0.0011188882635906,-0.0507897064089775,0.0,0.0,0.0,-0.0146131506189703,60.0,21.54341506958008,0.0,-8.5358912826905e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1087341308594,0.0,0.0,0.0001050108403433,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1038513183594,0.0,0.0,0.0001105816554627,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0977783203125,0.0,0.0,8.167538908310235e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.10711669921875,0.0,0.0,0.0001105815244955,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1151733398437,0.0,0.0,0.0005245493375696,285.07916259765625,294.1499938964844,299.1265563964844,294.9462585449219,299.728759765625,299.1465148925781,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189080541953,1.97690486203328e-08,0.0011188882635906,-0.0507897064089775,0.0,0.0,0.0,-0.0146131506189703,60.0,21.54341506958008,0.0,-8.5358912826905e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1101989746094,0.0,0.0,0.000105150953459,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1053466796875,0.0,0.0,0.0001107291973312,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0993347167969,0.0,0.0,8.178436837624758e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10858154296875,0.0,0.0,0.0001107290736399,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1165771484375,0.0,0.0,0.0005252492264844,285.0815124511719,294.1499938964844,299.1180419921875,294.94580078125,299.7226867675781,299.1377258300781,284.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204023612663,1.9943620088724856e-08,0.0011203824542462,-0.0512454062700271,0.0,0.0,0.0,-0.0146997002884745,60.0,21.549863815307617,0.0,-8.558681230397269e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11181640625,0.0,0.0,0.0001053115483955,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10699462890625,0.0,0.0,0.0001108983051381,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1010131835937,0.0,0.0,8.190927474061027e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1102294921875,0.0,0.0,0.0001108981814468,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181640625,0.0,0.0,0.0005260514444671,285.0841064453125,294.1499938964844,299.1095886230469,294.9454040527344,299.71649169921875,299.1290588378906,284.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221120366826,2.0143700041330703e-08,0.0011220918968319,-0.0517676658928394,0.0,0.0,0.0,-0.0147988814860582,60.0,21.56188201904297,0.0,-8.584839861214277e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1150207519531,0.0,0.0,0.0001056174660334,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1102600097656,0.0,0.0,0.0001112204554374,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1043701171875,0.0,0.0,8.214720583055168e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1134338378906,0.0,0.0,0.0001112203317461,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12127685546875,0.0,0.0,0.0005275796283967,285.0891418457031,294.1499938964844,299.0927734375,294.9447631835937,299.7041015625,299.1116638183594,284.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253701522946,2.052485470471765e-08,0.0011253496631979,-0.0527624525129795,0.0,0.0,0.0,-0.0149878282099962,60.0,21.582632064819336,0.0,-8.634782489025383e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1150207519531,0.0,0.0,0.0001056174660334,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1102600097656,0.0,0.0,0.0001112204554374,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1043701171875,0.0,0.0,8.214720583055168e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1134338378906,0.0,0.0,0.0001112203317461,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12127685546875,0.0,0.0,0.0005275796283967,285.0891418457031,294.1499938964844,299.0927734375,294.9447631835937,299.7041015625,299.1116638183594,284.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253701522946,2.052485470471765e-08,0.0011253496631979,-0.0527624525129795,0.0,0.0,0.0,-0.0149878282099962,60.0,21.582632064819336,0.0,-8.634782489025383e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1182861328125,0.0,0.0,0.0001059574569808,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11358642578125,0.0,0.0,0.0001115784762077,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1077880859375,0.0,0.0,8.241163595812395e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1167297363281,0.0,0.0,0.0001115783525165,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1244506835937,0.0,0.0,0.0005292778951115,285.09429931640625,294.1499938964844,299.0760498046875,294.9443664550781,299.6916809082031,299.0944519042969,284.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289940448477,2.094845541478208e-08,0.0011289730900898,-0.0538678355515003,0.0,0.0,0.0,-0.0151978321373462,60.0,21.60874557495117,0.0,-8.690455644000394e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1182861328125,0.0,0.0,0.0001059574569808,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11358642578125,0.0,0.0,0.0001115784762077,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1077880859375,0.0,0.0,8.241163595812395e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1167297363281,0.0,0.0,0.0001115783525165,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1244506835937,0.0,0.0,0.0005292778951115,285.09429931640625,294.1499938964844,299.0760498046875,294.9443664550781,299.6916809082031,299.0944519042969,284.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289940448477,2.094845541478208e-08,0.0011289730900898,-0.0538678355515003,0.0,0.0,0.0,-0.0151978321373462,60.0,21.60874557495117,0.0,-8.690455644000394e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1217041015625,0.0,0.0,0.0001062868905137,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1170959472656,0.0,0.0,0.0001119253865908,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1113586425781,0.0,0.0,8.266786608146504e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12017822265625,0.0,0.0,0.0001119252701755,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1277770996094,0.0,0.0,0.0005309235421009,285.0996398925781,294.1499938964844,299.0594787597656,294.9441223144531,299.6791076660156,299.0772705078125,284.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325017549097,2.135891463694861e-08,0.0011324804509058,-0.0549387447535991,0.0,0.0,0.0,-0.0154013019055128,60.0,21.6368408203125,0.0,-8.744572710384092e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1217041015625,0.0,0.0,0.0001062868905137,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1170959472656,0.0,0.0,0.0001119253865908,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1113586425781,0.0,0.0,8.266786608146504e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12017822265625,0.0,0.0,0.0001119252701755,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1277770996094,0.0,0.0,0.0005309235421009,285.0996398925781,294.1499938964844,299.0594787597656,294.9441223144531,299.6791076660156,299.0772705078125,284.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325017549097,2.135891463694861e-08,0.0011324804509058,-0.0549387447535991,0.0,0.0,0.0,-0.0154013019055128,60.0,21.6368408203125,0.0,-8.744572710384092e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12530517578125,0.0,0.0,0.0001066412514774,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1207580566406,0.0,0.0,0.000112298541353,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1150817871094,0.0,0.0,8.294347207993269e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1238098144531,0.0,0.0,0.0001122984249377,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1313171386719,0.0,0.0,0.0005326936370693,285.10516357421875,294.1499938964844,299.04296875,294.9440612792969,299.6664123535156,299.0603332519531,284.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362809455022,2.1800429905738383e-08,0.001136259175837,-0.0560904704034328,0.0,0.0,0.0,-0.0156201971694827,60.0,21.66878700256348,0.0,-8.802970796750743e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12530517578125,0.0,0.0,0.0001066412514774,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1207580566406,0.0,0.0,0.000112298541353,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1150817871094,0.0,0.0,8.294347207993269e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1238098144531,0.0,0.0,0.0001122984249377,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1313171386719,0.0,0.0,0.0005326936370693,285.10516357421875,294.1499938964844,299.04296875,294.9440612792969,299.6664123535156,299.0603332519531,284.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362809455022,2.1800429905738383e-08,0.001136259175837,-0.0560904704034328,0.0,0.0,0.0,-0.0156201971694827,60.0,21.66878700256348,0.0,-8.802970796750743e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1271667480469,0.0,0.0,0.0001068071287591,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1226501464844,0.0,0.0,0.0001124732225434,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1170349121094,0.0,0.0,8.307248936034739e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12567138671875,0.0,0.0,0.0001124731061281,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.13311767578125,0.0,0.0,0.00053352228133,285.1080322265625,294.1499938964844,299.0347595214844,294.944091796875,299.6600341796875,299.0518798828125,284.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007110800359442e-08,0.0011380246141925,-0.056629542261362,0.0,0.0,0.0,-0.0157226491719484,60.0,21.684978485107425,0.0,-8.83037500898354e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1291198730469,0.0,0.0,0.0001069795034709,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1246337890625,0.0,0.0,0.000112654735858,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1190490722656,0.0,0.0,8.320655615534633e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12762451171875,0.0,0.0,0.0001126546194427,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1350402832031,0.0,0.0,0.0005343833472579,285.1109619140625,294.1499938964844,299.0265808105469,294.94415283203125,299.6535949707031,299.0434875488281,284.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398810893297,2.2221879447670293e-08,0.0011398588540032,-0.057189654558897,0.0,0.0,0.0,-0.0158291067928075,60.0,21.702110290527344,0.0,-8.858896904939686e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1332397460937,0.0,0.0,0.000107318679511,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1288146972656,0.0,0.0,0.0001130119053414,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1233215332031,0.0,0.0,8.347036055056378e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1317749023437,0.0,0.0,0.000113011788926,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0005360775976441,285.1171264648437,294.1499938964844,299.0102233886719,294.94439697265625,299.6405334472656,299.0267944335937,284.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434948537498,2.2644480068834127e-08,0.0011434721527621,-0.058291632682085,0.0,0.0,0.0,-0.0160386078059673,60.0,21.73655128479004,0.0,-8.915152704958018e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
