time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965680,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1332397460937,0.0,0.0,0.000107318679511,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1288146972656,0.0,0.0,0.0001130119053414,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1233215332031,0.0,0.0,8.347036055056378e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1317749023437,0.0,0.0,0.000113011788926,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0005360775976441,285.1171264648437,294.1499938964844,299.0102233886719,294.94439697265625,299.6405334472656,299.0267944335937,284.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434948537498,2.2644480068834127e-08,0.0011434721527621,-0.058291632682085,0.0,0.0,0.0,-0.0160386078059673,60.0,21.73655128479004,0.0,-8.915152704958018e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1373291015625,0.0,0.0,0.0001076617263606,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1329345703125,0.0,0.0,0.0001133731493609,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1275329589844,0.0,0.0,8.373716991627589e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1358642578125,0.0,0.0,0.0001133730329456,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14306640625,0.0,0.0,0.0005377912311814,285.12322998046875,294.1499938964844,298.9939880371094,294.9447326660156,299.62750244140625,299.0101013183594,284.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471506441012,2.307190882788745e-08,0.0011471275938674,-0.0594059899449348,0.0,0.0,0.0,-0.0162505041807889,60.0,21.7712516784668,0.0,-8.9722320240071e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1373291015625,0.0,0.0,0.0001076617263606,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1329345703125,0.0,0.0,0.0001133731493609,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1275329589844,0.0,0.0,8.373716991627589e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1358642578125,0.0,0.0,0.0001133730329456,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14306640625,0.0,0.0,0.0005377912311814,285.12322998046875,294.1499938964844,298.9939880371094,294.9447326660156,299.62750244140625,299.0101013183594,284.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471506441012,2.307190882788745e-08,0.0011471275938674,-0.0594059899449348,0.0,0.0,0.0,-0.0162505041807889,60.0,21.7712516784668,0.0,-8.9722320240071e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14166259765625,0.0,0.0,0.0001079863723134,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1373596191406,0.0,0.0,0.0001137150175054,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13201904296875,0.0,0.0,8.39896674733609e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1402282714844,0.0,0.0,0.0001137149010901,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1473388671875,0.0,0.0,0.0005394128966145,285.129638671875,294.1499938964844,298.9777526855469,294.9451599121094,299.61431884765625,298.9935302734375,284.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506084119901,2.3476403043787293e-08,0.001150584896095,-0.0604603551328182,0.0,0.0,0.0,-0.0164510235190391,60.0,21.804424285888672,0.0,-9.026416591950692e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14166259765625,0.0,0.0,0.0001079863723134,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1373596191406,0.0,0.0,0.0001137150175054,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13201904296875,0.0,0.0,8.39896674733609e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1402282714844,0.0,0.0,0.0001137149010901,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1473388671875,0.0,0.0,0.0005394128966145,285.129638671875,294.1499938964844,298.9777526855469,294.9451599121094,299.61431884765625,298.9935302734375,284.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506084119901,2.3476403043787293e-08,0.001150584896095,-0.0604603551328182,0.0,0.0,0.0,-0.0164510235190391,60.0,21.804424285888672,0.0,-9.026416591950692e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.14605712890625,0.0,0.0,0.0001083171300706,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1418151855469,0.0,0.0,0.0001140633103204,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13653564453125,0.0,0.0,8.424691623076797e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1446533203125,0.0,0.0,0.0001140632011811,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1516418457031,0.0,0.0,0.0005410650628618,285.1361083984375,294.1499938964844,298.96160888671875,294.9456787109375,299.60107421875,298.9769897460937,284.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541360290721,2.3888519606884984e-08,0.0011541120475158,-0.0615343824028968,0.0,0.0,0.0,-0.0166553426533937,60.0,21.83768653869629,0.0,-9.081788476805741e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.14605712890625,0.0,0.0,0.0001083171300706,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1418151855469,0.0,0.0,0.0001140633103204,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13653564453125,0.0,0.0,8.424691623076797e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1446533203125,0.0,0.0,0.0001140632011811,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1516418457031,0.0,0.0,0.0005410650628618,285.1361083984375,294.1499938964844,298.96160888671875,294.9456787109375,299.60107421875,298.9769897460937,284.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541360290721,2.3888519606884984e-08,0.0011541120475158,-0.0615343824028968,0.0,0.0,0.0,-0.0166553426533937,60.0,21.83768653869629,0.0,-9.081788476805741e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1484069824219,0.0,0.0,0.0001084675895981,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441650390625,0.0,0.0,0.0001142217515734,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1389465332031,0.0,0.0,8.436394273303449e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1470031738281,0.0,0.0,0.0001142216424341,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1539611816406,0.0,0.0,0.0005418166983872,285.1394958496094,294.1499938964844,298.9535217285156,294.9459533691406,299.5943908691406,298.9687805175781,284.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557351099327,2.4075983873217414e-08,0.0011557110119611,-0.0620228722691535,0.0,0.0,0.0,-0.0167482569813728,60.0,21.852802276611328,0.0,-9.107033349664564e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1506652832031,0.0,0.0,0.0001086268312064,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.146484375,0.0,0.0,0.0001143894478445,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.14129638671875,0.0,0.0,8.448780135950074e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1492919921875,0.0,0.0,0.0001143893387052,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561889648437,0.0,0.0,0.0005426121642813,285.142822265625,294.1499938964844,298.9454650878906,294.9462585449219,299.5877380371094,298.9605407714844,284.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574318632483,2.427440293217841e-08,0.0011574076488614,-0.0625398531556129,0.0,0.0,0.0,-0.0168466214090585,60.0,21.86891746520996,0.0,-9.13379025746508e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1554260253906,0.0,0.0,0.000108915635792,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1512756347656,0.0,0.0,0.0001146935683209,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14617919921875,0.0,0.0,8.471241744700819e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.154052734375,0.0,0.0,0.0001146934591815,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1608581542969,0.0,0.0,0.0005440547829493,285.1496887207031,294.1499938964844,298.9293518066406,294.94683837890625,299.57427978515625,298.94415283203125,284.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605089530348,2.4634243089849412e-08,0.0011604843894019,-0.0634773001074791,0.0,0.0,0.0,-0.0170250069350004,60.0,21.89729881286621,0.0,-9.182415539044086e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1554260253906,0.0,0.0,0.000108915635792,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1512756347656,0.0,0.0,0.0001146935683209,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14617919921875,0.0,0.0,8.471241744700819e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.154052734375,0.0,0.0,0.0001146934591815,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1608581542969,0.0,0.0,0.0005440547829493,285.1496887207031,294.1499938964844,298.9293518066406,294.94683837890625,299.57427978515625,298.94415283203125,284.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605089530348,2.4634243089849412e-08,0.0011604843894019,-0.0634773001074791,0.0,0.0,0.0,-0.0170250069350004,60.0,21.89729881286621,0.0,-9.182415539044086e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1602478027344,0.0,0.0,0.0001091938247554,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561889648437,0.0,0.0,0.0001149865129264,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.151123046875,0.0,0.0,8.492878259858117e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1589050292969,0.0,0.0,0.000114986403787,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.16558837890625,0.0,0.0,0.000545444432646,285.1566467285156,294.1499938964844,298.9132385253906,294.9474792480469,299.560791015625,298.9277648925781,284.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634756810963,2.4980854718137383e-08,0.0011634506518021,-0.0643801316618919,0.0,0.0,0.0,-0.0171968508511781,60.0,21.924007415771484,0.0,-9.229374597907737e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1602478027344,0.0,0.0,0.0001091938247554,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561889648437,0.0,0.0,0.0001149865129264,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.151123046875,0.0,0.0,8.492878259858117e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1589050292969,0.0,0.0,0.000114986403787,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.16558837890625,0.0,0.0,0.000545444432646,285.1566467285156,294.1499938964844,298.9132385253906,294.9474792480469,299.560791015625,298.9277648925781,284.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634756810963,2.4980854718137383e-08,0.0011634506518021,-0.0643801316618919,0.0,0.0,0.0,-0.0171968508511781,60.0,21.924007415771484,0.0,-9.229374597907737e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1653747558594,0.0,0.0,0.0001094260587706,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.161376953125,0.0,0.0,0.0001152310651377,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1564025878906,0.0,0.0,8.510940824635327e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1640625,0.0,0.0,0.0001152309559984,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.170654296875,0.0,0.0,0.000546604511328,285.1639404296875,294.1499938964844,298.8971252441406,294.9480895996094,299.5471496582031,298.91143798828125,284.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659464798867,2.5270201930993608e-08,0.0011659212177619,-0.0651336833834648,0.0,0.0,0.0,-0.0173402745276689,60.0,21.94356346130371,0.0,-9.268668321738005e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1653747558594,0.0,0.0,0.0001094260587706,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.161376953125,0.0,0.0,0.0001152310651377,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1564025878906,0.0,0.0,8.510940824635327e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1640625,0.0,0.0,0.0001152309559984,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.170654296875,0.0,0.0,0.000546604511328,285.1639404296875,294.1499938964844,298.8971252441406,294.9480895996094,299.5471496582031,298.91143798828125,284.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659464798867,2.5270201930993608e-08,0.0011659212177619,-0.0651336833834648,0.0,0.0,0.0,-0.0173402745276689,60.0,21.94356346130371,0.0,-9.268668321738005e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1706237792969,0.0,0.0,0.0001096440755645,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1666564941406,0.0,0.0,0.0001154606434283,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1617736816406,0.0,0.0,8.527897443855181e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1693115234375,0.0,0.0,0.0001154605415649,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.17584228515625,0.0,0.0,0.0005476935766637,285.17138671875,294.1499938964844,298.8809814453125,294.9486999511719,299.533447265625,298.8951110839844,284.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682757176458,2.5541847747945212e-08,0.001168250106275,-0.0658410340547561,0.0,0.0,0.0,-0.0174749717116355,60.0,21.96003150939941,0.0,-9.305632175937717e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1706237792969,0.0,0.0,0.0001096440755645,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1666564941406,0.0,0.0,0.0001154606434283,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1617736816406,0.0,0.0,8.527897443855181e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1693115234375,0.0,0.0,0.0001154605415649,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.17584228515625,0.0,0.0,0.0005476935766637,285.17138671875,294.1499938964844,298.8809814453125,294.9486999511719,299.533447265625,298.8951110839844,284.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682757176458,2.5541847747945212e-08,0.001168250106275,-0.0658410340547561,0.0,0.0,0.0,-0.0174749717116355,60.0,21.96003150939941,0.0,-9.305632175937717e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1732177734375,0.0,0.0,0.0001097660060622,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1692810058594,0.0,0.0,0.0001155890422523,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1643981933594,0.0,0.0,8.537380927009508e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1719055175781,0.0,0.0,0.0001155889403889,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1783752441406,0.0,0.0,0.0005483026616275,285.175048828125,294.1499938964844,298.8728942871094,294.948974609375,299.526611328125,298.886962890625,284.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116957584396,2.5693768890278092e-08,0.0011695501161739,-0.0662365853786468,0.0,0.0,0.0,-0.0175502896308898,60.0,21.970367431640625,0.0,-9.32633668071503e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.17584228515625,0.0,0.0,0.0001098528227885,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.17193603515625,0.0,0.0,0.0001156804646598,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1671142578125,0.0,0.0,8.54413301567547e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.174560546875,0.0,0.0,0.0001156803555204,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18096923828125,0.0,0.0,0.0005487363087013,285.17877197265625,294.1499938964844,298.8648376464844,294.9492492675781,299.5197448730469,298.8787841796875,284.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704938951879,2.5801918823731285e-08,0.0011704681674018,-0.0665181651711463,0.0,0.0,0.0,-0.0176038704812526,60.0,21.976497650146484,0.0,-9.341091100623089e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1813049316406,0.0,0.0,0.0001100043664337,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17742919921875,0.0,0.0,0.0001158400409622,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17266845703125,0.0,0.0,8.555919339414686e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1800231933594,0.0,0.0,0.0001158399390988,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.18634033203125,0.0,0.0,0.0005494932993315,285.1864318847656,294.1499938964844,298.8486328125,294.94976806640625,299.5059509277344,298.86248779296875,284.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721081100404,2.59907171340501e-08,0.0011720821494236,-0.0670096650719642,0.0,0.0,0.0,-0.0176974646747112,60.0,21.982839584350582,0.0,-9.366874564875617e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1813049316406,0.0,0.0,0.0001100043664337,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17742919921875,0.0,0.0,0.0001158400409622,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17266845703125,0.0,0.0,8.555919339414686e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1800231933594,0.0,0.0,0.0001158399390988,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.18634033203125,0.0,0.0,0.0005494932993315,285.1864318847656,294.1499938964844,298.8486328125,294.94976806640625,299.5059509277344,298.86248779296875,284.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721081100404,2.59907171340501e-08,0.0011720821494236,-0.0670096650719642,0.0,0.0,0.0,-0.0176974646747112,60.0,21.982839584350582,0.0,-9.366874564875617e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1868896484375,0.0,0.0,0.0001101161979022,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1830749511719,0.0,0.0,0.0001159578023361,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.17840576171875,0.0,0.0,8.564617019146681e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18560791015625,0.0,0.0,0.0001159577004727,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1918640136719,0.0,0.0,0.0005500519182533,285.1942138671875,294.1499938964844,298.8323974609375,294.9501953125,299.4920959472656,298.8461608886719,284.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733026476576,2.6130033248250584e-08,0.0011732764542102,-0.0673723146319389,0.0,0.0,0.0,-0.0177665445953607,60.0,21.98224449157715,0.0,-9.385922794535873e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1868896484375,0.0,0.0,0.0001101161979022,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1830749511719,0.0,0.0,0.0001159578023361,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.17840576171875,0.0,0.0,8.564617019146681e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18560791015625,0.0,0.0,0.0001159577004727,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1918640136719,0.0,0.0,0.0005500519182533,285.1942138671875,294.1499938964844,298.8323974609375,294.9501953125,299.4920959472656,298.8461608886719,284.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733026476576,2.6130033248250584e-08,0.0011732764542102,-0.0673723146319389,0.0,0.0,0.0,-0.0177665445953607,60.0,21.98224449157715,0.0,-9.385922794535873e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.19268798828125,0.0,0.0,0.0001101714005926,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18896484375,0.0,0.0,0.0001160159299615,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.184326171875,0.0,0.0,8.568909834139049e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19146728515625,0.0,0.0,0.0001160158280981,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1976013183594,0.0,0.0,0.0005503277061507,285.2022705078125,294.1499938964844,298.8160705566406,294.95050048828125,299.4781188964844,298.82977294921875,284.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738925240933,2.6198778257935373e-08,0.0011738663306459,-0.0675512477755546,0.0,0.0,0.0,-0.0178006347268819,60.0,21.97089385986328,0.0,-9.395328959271865e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.19268798828125,0.0,0.0,0.0001101714005926,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18896484375,0.0,0.0,0.0001160159299615,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.184326171875,0.0,0.0,8.568909834139049e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19146728515625,0.0,0.0,0.0001160158280981,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1976013183594,0.0,0.0,0.0005503277061507,285.2022705078125,294.1499938964844,298.8160705566406,294.95050048828125,299.4781188964844,298.82977294921875,284.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738925240933,2.6198778257935373e-08,0.0011738663306459,-0.0675512477755546,0.0,0.0,0.0,-0.0178006347268819,60.0,21.97089385986328,0.0,-9.395328959271865e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1986694335937,0.0,0.0,0.0001102024616557,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1949768066406,0.0,0.0,0.000116048642667,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1903991699219,0.0,0.0,8.571325452066958e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19744873046875,0.0,0.0,0.0001160485408036,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,0.0005504828877747,285.21044921875,294.1499938964844,298.7996826171875,294.9507141113281,299.464111328125,298.8133544921875,284.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742284987121,2.623744599361544e-08,0.0011742023052647,-0.0676518976688385,0.0,0.0,0.0,-0.0178198311477899,60.0,21.95357894897461,0.0,-9.400621081567809e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1986694335937,0.0,0.0,0.0001102024616557,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1949768066406,0.0,0.0,0.000116048642667,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1903991699219,0.0,0.0,8.571325452066958e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19744873046875,0.0,0.0,0.0001160485408036,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,0.0005504828877747,285.21044921875,294.1499938964844,298.7996826171875,294.9507141113281,299.464111328125,298.8133544921875,284.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742284987121,2.623744599361544e-08,0.0011742023052647,-0.0676518976688385,0.0,0.0,0.0,-0.0178198311477899,60.0,21.95357894897461,0.0,-9.400621081567809e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2016296386719,0.0,0.0,0.0001102335227187,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1979675292969,0.0,0.0,0.0001160813553724,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1934509277344,0.0,0.0,8.573741797590628e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004089355469,0.0,0.0,0.000116081253509,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2064208984375,0.0,0.0,0.0005506380693987,285.21453857421875,294.1499938964844,298.7914733886719,294.9507751464844,299.4571228027344,298.80517578125,284.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745615629479,2.627613682193441e-08,0.0011745352530851,-0.0677525997161865,0.0,0.0,0.0,-0.0178390219807624,60.0,21.946983337402344,0.0,-9.405918888205633e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.20458984375,0.0,0.0,0.0001102301685023,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2009582519531,0.0,0.0,0.000116077811981,299.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.19647216796875,0.0,0.0,8.573480590712279e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2033996582031,0.0,0.0,0.0001160777173936,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2093505859375,0.0,0.0,0.0005506213055923,285.2186279296875,294.1499938964844,298.7832336425781,294.9508056640625,299.4501037597656,298.7969665527344,284.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745140654966,2.6271914421727164e-08,0.0011744877556338,-0.0677416175603866,0.0,0.0,0.0,-0.0178368706256151,60.0,21.93866920471192,0.0,-9.405341927504197e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21063232421875,0.0,0.0,0.0001101618254324,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2070617675781,0.0,0.0,0.0001160058382083,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.20263671875,0.0,0.0,8.568164048483595e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2094421386719,0.0,0.0,0.0001160057436209,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.21533203125,0.0,0.0,0.0005502799176611,285.2269287109375,294.1499938964844,298.76666259765625,294.95074462890625,299.4360656738281,298.780517578125,284.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737851891666,2.618670080778429e-08,0.0011737589957192,-0.0675198212265968,0.0,0.0,0.0,-0.0177946258336305,60.0,21.909008026123047,0.0,-9.39367623686849e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21063232421875,0.0,0.0,0.0001101618254324,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2070617675781,0.0,0.0,0.0001160058382083,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.20263671875,0.0,0.0,8.568164048483595e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2094421386719,0.0,0.0,0.0001160057436209,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.21533203125,0.0,0.0,0.0005502799176611,285.2269287109375,294.1499938964844,298.76666259765625,294.95074462890625,299.4360656738281,298.780517578125,284.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737851891666,2.618670080778429e-08,0.0011737589957192,-0.0675198212265968,0.0,0.0,0.0,-0.0177946258336305,60.0,21.909008026123047,0.0,-9.39367623686849e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.216796875,0.0,0.0,0.0001100272202165,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2132873535156,0.0,0.0,0.000115864095278,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2088928222656,0.0,0.0,8.557694673072547e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.21563720703125,0.0,0.0,0.0001158640006906,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.221435546875,0.0,0.0,0.0005496075609698,285.2353210449219,294.1499938964844,298.75,294.95050048828125,299.4219665527344,298.76397705078125,284.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723524658009,2.6018918575232426e-08,0.0011723263887688,-0.0670830756425857,0.0,0.0,0.0,-0.0177114605903625,60.0,21.867307662963867,0.0,-9.370728548674381e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.216796875,0.0,0.0,0.0001100272202165,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2132873535156,0.0,0.0,0.000115864095278,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2088928222656,0.0,0.0,8.557694673072547e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.21563720703125,0.0,0.0,0.0001158640006906,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.221435546875,0.0,0.0,0.0005496075609698,285.2353210449219,294.1499938964844,298.75,294.95050048828125,299.4219665527344,298.76397705078125,284.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723524658009,2.6018918575232426e-08,0.0011723263887688,-0.0670830756425857,0.0,0.0,0.0,-0.0177114605903625,60.0,21.867307662963867,0.0,-9.370728548674381e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2231140136719,0.0,0.0,0.0001097247077268,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196350097656,0.0,0.0,0.0001155455393018,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.21533203125,0.0,0.0,8.5341656813398e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22198486328125,0.0,0.0,0.0001155454447143,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2276916503906,0.0,0.0,0.0005480964900925,285.243896484375,294.1499938964844,298.733154296875,294.9501953125,299.4078674316406,298.747314453125,284.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691317195072,2.564190104692443e-08,0.0011691059917211,-0.0661015436053276,0.0,0.0,0.0,-0.0175245739519596,60.0,21.79786491394043,0.0,-9.319265359408749e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2231140136719,0.0,0.0,0.0001097247077268,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196350097656,0.0,0.0,0.0001155455393018,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.21533203125,0.0,0.0,8.5341656813398e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22198486328125,0.0,0.0,0.0001155454447143,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2276916503906,0.0,0.0,0.0005480964900925,285.243896484375,294.1499938964844,298.733154296875,294.9501953125,299.4078674316406,298.747314453125,284.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691317195072,2.564190104692443e-08,0.0011691059917211,-0.0661015436053276,0.0,0.0,0.0,-0.0175245739519596,60.0,21.79786491394043,0.0,-9.319265359408749e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22955322265625,0.0,0.0,0.0001093427199521,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.22613525390625,0.0,0.0,0.0001151432807091,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2218933105469,0.0,0.0,8.504455763613805e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2284240722656,0.0,0.0,0.0001151431933976,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.23406982421875,0.0,0.0,0.0005461883847601,285.2525634765625,294.1499938964844,298.716064453125,294.9499206542969,299.3937683105469,298.7305908203125,284.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650758096948,2.5165860506604083e-08,0.0011650505475699,-0.0648619383573532,0.0,0.0,0.0,-0.0172886569052934,60.0,21.71042251586914,0.0,-9.254485888732233e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22955322265625,0.0,0.0,0.0001093427199521,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.22613525390625,0.0,0.0,0.0001151432807091,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2218933105469,0.0,0.0,8.504455763613805e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2284240722656,0.0,0.0,0.0001151431933976,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.23406982421875,0.0,0.0,0.0005461883847601,285.2525634765625,294.1499938964844,298.716064453125,294.9499206542969,299.3937683105469,298.7305908203125,284.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650758096948,2.5165860506604083e-08,0.0011650505475699,-0.0648619383573532,0.0,0.0,0.0,-0.0172886569052934,60.0,21.71042251586914,0.0,-9.254485888732233e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2327880859375,0.0,0.0,0.0001091457233997,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2293701171875,0.0,0.0,0.0001149358358816,299.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22515869140625,0.0,0.0,8.489133324474096e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2316589355469,0.0,0.0,0.0001149357412941,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2372436523437,0.0,0.0,0.0005452043842524,285.25689697265625,294.1499938964844,298.7074279785156,294.9498291015625,299.38671875,298.7221984863281,284.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629852233454,2.4920359109614765e-08,0.0011629603104665,-0.0642225444316864,0.0,0.0,0.0,-0.0171669963747262,60.0,21.66350555419922,0.0,-9.221166408224236e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.23602294921875,0.0,0.0,0.000108825690404,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2326354980469,0.0,0.0,0.0001145988208008,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2284545898437,0.0,0.0,8.464241545880213e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2348937988281,0.0,0.0,0.0001145987334894,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.240478515625,0.0,0.0,0.0005436057690531,285.2612609863281,294.1499938964844,298.6987609863281,294.94976806640625,299.3796691894531,298.7138061523437,284.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595571413636,2.4521511932107387e-08,0.001159532694146,-0.0631836280226707,0.0,0.0,0.0,-0.0169691834598779,60.0,21.605531692504883,0.0,-9.16716658139194e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
