time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968020,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2425842285156,0.0,0.0,0.0001079374851542,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392272949219,0.0,0.0,0.0001136634964495,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.235107421875,0.0,0.0,8.395158511120826e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.241455078125,0.0,0.0,0.000113663409138,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469482421875,0.0,0.0,0.0005391690065152,285.2699890136719,294.1499938964844,298.68121337890625,294.9496459960937,299.3656616210937,298.6969909667969,284.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501021217554,2.341466220912025e-08,0.0011500787222757,-0.0602994114160537,0.0,0.0,0.0,-0.0164205245673656,60.0,21.44809913635254,0.0,-9.018132374194465e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2425842285156,0.0,0.0,0.0001079374851542,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392272949219,0.0,0.0,0.0001136634964495,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.235107421875,0.0,0.0,8.395158511120826e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.241455078125,0.0,0.0,0.000113663409138,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469482421875,0.0,0.0,0.0005391690065152,285.2699890136719,294.1499938964844,298.68121337890625,294.9496459960937,299.3656616210937,298.6969909667969,284.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501021217554,2.341466220912025e-08,0.0011500787222757,-0.0602994114160537,0.0,0.0,0.0,-0.0164205245673656,60.0,21.44809913635254,0.0,-9.018132374194465e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2491455078125,0.0,0.0,0.0001069539430318,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.245849609375,0.0,0.0,0.0001126277784351,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2417907714844,0.0,0.0,8.318660547956824e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.248046875,0.0,0.0,0.0001126276911236,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2534484863281,0.0,0.0,0.0005342560471035,285.2787475585937,294.1499938964844,298.6634216308594,294.9495849609375,299.3516845703125,298.6802062988281,284.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396266054362,2.2189023951568746e-08,0.001139604486525,-0.05710394307971,0.0,0.0,0.0,-0.0158129520714283,60.0,21.27231979370117,0.0,-8.854527067114759e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2491455078125,0.0,0.0,0.0001069539430318,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.245849609375,0.0,0.0,0.0001126277784351,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2417907714844,0.0,0.0,8.318660547956824e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.248046875,0.0,0.0,0.0001126276911236,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2534484863281,0.0,0.0,0.0005342560471035,285.2787475585937,294.1499938964844,298.6634216308594,294.9495849609375,299.3516845703125,298.6802062988281,284.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396266054362,2.2189023951568746e-08,0.001139604486525,-0.05710394307971,0.0,0.0,0.0,-0.0158129520714283,60.0,21.27231979370117,0.0,-8.854527067114759e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2557067871094,0.0,0.0,0.0001056447217706,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2524719238281,0.0,0.0,0.0001112491008825,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2484741210937,0.0,0.0,8.216831338359043e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.254638671875,0.0,0.0,0.000111249020847,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2599792480469,0.0,0.0,0.0005277162417769,285.2875061035156,294.1499938964844,298.6454162597656,294.9495849609375,299.3378295898437,298.6635131835937,284.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256715515628,2.0557571644985728e-08,0.0011256510624662,-0.0528478100895881,0.0,0.0,0.0,-0.0150041561573743,60.0,21.045642852783203,0.0,-8.639072746063904e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2557067871094,0.0,0.0,0.0001056447217706,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2524719238281,0.0,0.0,0.0001112491008825,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2484741210937,0.0,0.0,8.216831338359043e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.254638671875,0.0,0.0,0.000111249020847,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2599792480469,0.0,0.0,0.0005277162417769,285.2875061035156,294.1499938964844,298.6454162597656,294.9495849609375,299.3378295898437,298.6635131835937,284.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256715515628,2.0557571644985728e-08,0.0011256510624662,-0.0528478100895881,0.0,0.0,0.0,-0.0150041561573743,60.0,21.045642852783203,0.0,-8.639072746063904e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2622985839844,0.0,0.0,0.0001042243166011,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.25909423828125,0.0,0.0,0.000109753345896,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2551574707031,0.0,0.0,8.106355380732566e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26123046875,0.0,0.0,0.0001097532658604,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2665100097656,0.0,0.0,0.0005206210189498,285.29620361328125,294.1499938964844,298.6271667480469,294.9496765136719,299.3240661621094,298.6470031738281,284.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105373268947,1.878761501927784e-08,0.0011105185840278,-0.0482271611690521,0.0,0.0,0.0,-0.014126724563539,60.0,20.79304885864257,0.0,-8.40832399262581e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2622985839844,0.0,0.0,0.0001042243166011,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.25909423828125,0.0,0.0,0.000109753345896,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2551574707031,0.0,0.0,8.106355380732566e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26123046875,0.0,0.0,0.0001097532658604,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2665100097656,0.0,0.0,0.0005206210189498,285.29620361328125,294.1499938964844,298.6271667480469,294.9496765136719,299.3240661621094,298.6470031738281,284.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105373268947,1.878761501927784e-08,0.0011105185840278,-0.0482271611690521,0.0,0.0,0.0,-0.014126724563539,60.0,20.79304885864257,0.0,-8.40832399262581e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2655944824219,0.0,0.0,0.0001034868473652,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2624206542969,0.0,0.0,0.00010897674656,299.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.25848388671875,0.0,0.0,8.048995368881151e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2645568847656,0.0,0.0,0.0001089766665245,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.269775390625,0.0,0.0,0.0005169372307136,285.3005676269531,294.1499938964844,298.61798095703125,294.9497375488281,299.31719970703125,298.63873291015625,284.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026728898286,1.7868662993691942e-08,0.0011026549618691,-0.045826930552721,0.0,0.0,0.0,-0.0136711318045854,60.0,20.66508102416992,0.0,-8.289750752510373e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2688903808594,0.0,0.0,0.0001027127291308,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2657470703125,0.0,0.0,0.0001081615628208,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2618408203125,0.0,0.0,7.988786092028022e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2678527832031,0.0,0.0,0.0001081614827853,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2730407714844,0.0,0.0,0.0005130703793838,285.304931640625,294.1499938964844,298.60870361328125,294.9498291015625,299.31036376953125,298.6304626464844,284.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944142704829,1.6904053268262942e-08,0.0010943972738459,-0.0433066189289093,0.0,0.0,0.0,-0.0131928855553269,60.0,20.52888870239257,0.0,-8.166191634018105e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2754821777344,0.0,0.0,0.0001012025459203,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2723693847656,0.0,0.0,0.0001065712640411,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2685241699219,0.0,0.0,7.871327397879213e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744445800781,0.0,0.0,0.0001065711912815,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2795715332031,0.0,0.0,0.0005055267247371,285.3135986328125,294.1499938964844,298.59002685546875,294.9500427246094,299.2967529296875,298.6142578125,284.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783253237605,1.5022312283008432e-08,0.0010783103061839,-0.0383877269923687,0.0,0.0,0.0,-0.0122600439935922,60.0,20.24744415283203,0.0,-7.927819467568042e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2754821777344,0.0,0.0,0.0001012025459203,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2723693847656,0.0,0.0,0.0001065712640411,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2685241699219,0.0,0.0,7.871327397879213e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744445800781,0.0,0.0,0.0001065711912815,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2795715332031,0.0,0.0,0.0005055267247371,285.3135986328125,294.1499938964844,298.59002685546875,294.9500427246094,299.2967529296875,298.6142578125,284.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783253237605,1.5022312283008432e-08,0.0010783103061839,-0.0383877269923687,0.0,0.0,0.0,-0.0122600439935922,60.0,20.24744415283203,0.0,-7.927819467568042e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2820739746094,0.0,0.0,9.977302397601306e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27899169921875,0.0,0.0,0.0001050659047905,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27520751953125,0.0,0.0,7.760141306789592e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.28106689453125,0.0,0.0,0.0001050658320309,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861022949219,0.0,0.0,0.0004983859835192,285.3222351074219,294.1499938964844,298.5711364746094,294.9503173828125,299.2832336425781,298.5984802246094,284.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630928445607,1.3241102436722942e-08,0.0010630796896293,-0.0337290950119495,0.0,0.0,0.0,-0.0113770235329866,60.0,19.96825790405273,0.0,-7.705430959958903e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2820739746094,0.0,0.0,9.977302397601306e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27899169921875,0.0,0.0,0.0001050659047905,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27520751953125,0.0,0.0,7.760141306789592e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.28106689453125,0.0,0.0,0.0001050658320309,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861022949219,0.0,0.0,0.0004983859835192,285.3222351074219,294.1499938964844,298.5711364746094,294.9503173828125,299.2832336425781,298.5984802246094,284.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630928445607,1.3241102436722942e-08,0.0010630796896293,-0.0337290950119495,0.0,0.0,0.0,-0.0113770235329866,60.0,19.96825790405273,0.0,-7.705430959958903e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2886657714844,0.0,0.0,9.846636385191232e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.28564453125,0.0,0.0,0.0001036899266182,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2818908691406,0.0,0.0,7.6585121860262e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.28765869140625,0.0,0.0,0.0001036898538586,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29266357421875,0.0,0.0,0.000491858983878,285.33087158203125,294.1499938964844,298.552001953125,294.95068359375,299.269775390625,298.5829467773437,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491701541468,1.1613006556387973e-08,0.0010491585126146,-0.0294690243899822,0.0,0.0,0.0,-0.0105699095875024,60.0,19.70172500610352,0.0,-7.50492290535476e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2886657714844,0.0,0.0,9.846636385191232e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.28564453125,0.0,0.0,0.0001036899266182,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2818908691406,0.0,0.0,7.6585121860262e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.28765869140625,0.0,0.0,0.0001036898538586,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29266357421875,0.0,0.0,0.000491858983878,285.33087158203125,294.1499938964844,298.552001953125,294.95068359375,299.269775390625,298.5829467773437,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491701541468,1.1613006556387973e-08,0.0010491585126146,-0.0294690243899822,0.0,0.0,0.0,-0.0105699095875024,60.0,19.70172500610352,0.0,-7.50492290535476e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952880859375,0.0,0.0,9.733655315358192e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2922668457031,0.0,0.0,0.000102500183857,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28857421875,0.0,0.0,7.570637535536662e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2942810058594,0.0,0.0,0.0001025001110974,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2991943359375,0.0,0.0,0.0004862153728026,285.3394775390625,294.1499938964844,298.5326538085937,294.9511108398437,299.25634765625,298.5677490234375,284.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037131762132,1.0205291722797938e-08,0.0010371215175837,-0.0257843174040317,0.0,0.0,0.0,-0.0098720462992787,60.0,19.459623336791992,0.0,-7.333684237664785e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952880859375,0.0,0.0,9.733655315358192e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2922668457031,0.0,0.0,0.000102500183857,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28857421875,0.0,0.0,7.570637535536662e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2942810058594,0.0,0.0,0.0001025001110974,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2991943359375,0.0,0.0,0.0004862153728026,285.3394775390625,294.1499938964844,298.5326538085937,294.9511108398437,299.25634765625,298.5677490234375,284.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037131762132,1.0205291722797938e-08,0.0010371215175837,-0.0257843174040317,0.0,0.0,0.0,-0.0098720462992787,60.0,19.459623336791992,0.0,-7.333684237664785e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.298583984375,0.0,0.0,9.680631046649069e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.29559326171875,0.0,0.0,0.0001019418050418,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2919311523437,0.0,0.0,7.529395952587947e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.297607421875,0.0,0.0,0.0001019417322822,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.302490234375,0.0,0.0,0.0004835666914004,285.3437805175781,294.1499938964844,298.5229187011719,294.95135498046875,299.2496643066406,298.56024169921875,284.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314839892089,9.544620205304e-09,0.0010314744431525,-0.0240546371787786,0.0,0.0,0.0,-0.0095445355400443,60.0,19.3454532623291,0.0,-7.253999001477497e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3019104003906,0.0,0.0,9.632798901293428e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2989501953125,0.0,0.0,0.0001014381050481,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952880859375,0.0,0.0,7.492193253710866e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3009033203125,0.0,0.0,0.0001014380395645,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3057861328125,0.0,0.0,0.0004811773833353,285.3480834960937,294.1499938964844,298.5130920410156,294.9515991210937,299.24298095703125,298.55279541015625,284.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263846488669,8.948648044793117e-09,0.0010263756848871,-0.0224941670894622,0.0,0.0,0.0,-0.0092490725219249,60.0,19.235641479492188,0.0,-7.182490691093335e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3085632324219,0.0,0.0,9.554684220347552e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3056335449219,0.0,0.0,0.00010061552166,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3020324707031,0.0,0.0,7.43143682484515e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075866699219,0.0,0.0,0.0001006154561764,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,0.0004772754036821,285.3567199707031,294.1499938964844,298.49334716796875,294.9521789550781,299.22955322265625,298.5379943847656,284.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180592071264,7.975369697987844e-09,0.0010180512908846,-0.0199454221874475,0.0,0.0,0.0,-0.0087665664032101,60.0,19.04688262939453,0.0,-7.066470431027484e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3085632324219,0.0,0.0,9.554684220347552e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3056335449219,0.0,0.0,0.00010061552166,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3020324707031,0.0,0.0,7.43143682484515e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075866699219,0.0,0.0,0.0001006154561764,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,0.0004772754036821,285.3567199707031,294.1499938964844,298.49334716796875,294.9521789550781,299.22955322265625,298.5379943847656,284.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180592071264,7.975369697987844e-09,0.0010180512908846,-0.0199454221874475,0.0,0.0,0.0,-0.0087665664032101,60.0,19.04688262939453,0.0,-7.066470431027484e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31524658203125,0.0,0.0,9.489233343629166e-05,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,9.992629202315584e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3088073730469,0.0,0.0,7.380530587397516e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3143005371094,0.0,0.0,9.99262192635797e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31903076171875,0.0,0.0,0.0004740060248877,285.3653564453125,294.1499938964844,298.4733581542969,294.9527893066406,299.21612548828125,298.52325439453125,284.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110866278409,7.159883796958866e-09,0.001011079410091,-0.0178095959126949,0.0,0.0,0.0,-0.0083623025566339,60.0,18.883602142333984,0.0,-6.96998725402409e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31524658203125,0.0,0.0,9.489233343629166e-05,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,9.992629202315584e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3088073730469,0.0,0.0,7.380530587397516e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3143005371094,0.0,0.0,9.99262192635797e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31903076171875,0.0,0.0,0.0004740060248877,285.3653564453125,294.1499938964844,298.4733581542969,294.9527893066406,299.21612548828125,298.52325439453125,284.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110866278409,7.159883796958866e-09,0.001011079410091,-0.0178095959126949,0.0,0.0,0.0,-0.0083623025566339,60.0,18.883602142333984,0.0,-6.96998725402409e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3219909667969,0.0,0.0,9.441281872568652e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.31915283203125,0.0,0.0,9.942134056473152e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31561279296875,0.0,0.0,7.343234756262973e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.321044921875,0.0,0.0,9.942127508111298e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32574462890625,0.0,0.0,0.0004716107796411,285.3740539550781,294.1499938964844,298.45318603515625,294.9535217285156,299.20263671875,298.5083312988281,284.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059766937047,6.562435039825232e-09,0.0010059700580313,-0.0162446722388267,0.0,0.0,0.0,-0.0080661186948418,60.0,18.74717330932617,0.0,-6.899720972342038e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3219909667969,0.0,0.0,9.441281872568652e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.31915283203125,0.0,0.0,9.942134056473152e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31561279296875,0.0,0.0,7.343234756262973e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.321044921875,0.0,0.0,9.942127508111298e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32574462890625,0.0,0.0,0.0004716107796411,285.3740539550781,294.1499938964844,298.45318603515625,294.9535217285156,299.20263671875,298.5083312988281,284.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059766937047,6.562435039825232e-09,0.0010059700580313,-0.0162446722388267,0.0,0.0,0.0,-0.0080661186948418,60.0,18.74717330932617,0.0,-6.899720972342038e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32879638671875,0.0,0.0,9.412819053977728e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.32598876953125,0.0,0.0,9.912160749081522e-05,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.322509765625,0.0,0.0,7.321096927626058e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3278503417969,0.0,0.0,9.91215420071967e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3324890136719,0.0,0.0,0.0004701889993157,285.3827819824219,294.1499938964844,298.43280029296875,294.95428466796875,299.1890563964844,298.492919921875,284.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029426775872,6.20779028182028e-09,0.0010029365075752,-0.0153156816959381,0.0,0.0,0.0,-0.0078902998939156,60.0,18.64172744750977,0.0,-6.85817980183856e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32879638671875,0.0,0.0,9.412819053977728e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.32598876953125,0.0,0.0,9.912160749081522e-05,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.322509765625,0.0,0.0,7.321096927626058e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3278503417969,0.0,0.0,9.91215420071967e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3324890136719,0.0,0.0,0.0004701889993157,285.3827819824219,294.1499938964844,298.43280029296875,294.95428466796875,299.1890563964844,298.492919921875,284.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029426775872,6.20779028182028e-09,0.0010029365075752,-0.0153156816959381,0.0,0.0,0.0,-0.0078902998939156,60.0,18.64172744750977,0.0,-6.85817980183856e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.33221435546875,0.0,0.0,9.402912110090256e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32940673828125,0.0,0.0,9.901728481054306e-05,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3259582519531,0.0,0.0,7.313390960916877e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.331298828125,0.0,0.0,9.901721932692452e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3358764648437,0.0,0.0,0.0004696941177826,285.3871765136719,294.1499938964844,298.4225158691406,294.9547119140625,299.1822204589844,298.4849548339844,284.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018844623118,6.084345471890629e-09,0.0010018784087151,-0.0149923115968704,0.0,0.0,0.0,-0.0078290905803442,60.0,18.598031997680664,0.0,-6.843749389418008e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.33563232421875,0.0,0.0,9.400038106832652e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3328552246094,0.0,0.0,9.898701682686806e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3294372558594,0.0,0.0,7.3111557867378e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.334716796875,0.0,0.0,9.898695134324952e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3392944335937,0.0,0.0,0.0004695505776908,285.3915710449219,294.1499938964844,298.4122009277344,294.9551696777344,299.1753845214844,298.4769897460937,284.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015782900154,6.048526568491752e-09,0.0010015722364187,-0.0148984789848327,0.0,0.0,0.0,-0.0078113344497978,60.0,18.560510635375977,0.0,-6.839565003247118e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.34259033203125,0.0,0.0,9.405886521562934e-05,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3398742675781,0.0,0.0,9.904860780807212e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3364562988281,0.0,0.0,7.315704715438187e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,9.90485423244536e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3462219238281,0.0,0.0,0.0004698427219409,285.4004821777344,294.1499938964844,298.39141845703125,294.9560852050781,299.1615600585937,298.4596252441406,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022006463259,6.121375850653976e-09,0.0010021944763138,-0.0150893153622746,0.0,0.0,0.0,-0.0078474450856447,60.0,18.51736259460449,0.0,-6.848076594678787e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.34259033203125,0.0,0.0,9.405886521562934e-05,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3398742675781,0.0,0.0,9.904860780807212e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3364562988281,0.0,0.0,7.315704715438187e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,9.90485423244536e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3462219238281,0.0,0.0,0.0004698427219409,285.4004821777344,294.1499938964844,298.39141845703125,294.9560852050781,299.1615600585937,298.4596252441406,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022006463259,6.121375850653976e-09,0.0010021944763138,-0.0150893153622746,0.0,0.0,0.0,-0.0078474450856447,60.0,18.51736259460449,0.0,-6.848076594678787e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3496398925781,0.0,0.0,9.418249101145192e-05,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3469543457031,0.0,0.0,9.917878924170508e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3435974121094,0.0,0.0,7.325319165829569e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3487548828125,0.0,0.0,9.917872375808656e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35321044921875,0.0,0.0,0.0004704602761194,285.4094543457031,294.1499938964844,298.37042236328125,294.95709228515625,299.1475524902344,298.4410400390625,284.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003518118523,6.2753779950242006e-09,0.0010035118320956,-0.0154927326366305,0.0,0.0,0.0,-0.0079237930476665,60.0,18.493038177490234,0.0,-6.866087431944834e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3496398925781,0.0,0.0,9.418249101145192e-05,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3469543457031,0.0,0.0,9.917878924170508e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3435974121094,0.0,0.0,7.325319165829569e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3487548828125,0.0,0.0,9.917872375808656e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35321044921875,0.0,0.0,0.0004704602761194,285.4094543457031,294.1499938964844,298.37042236328125,294.95709228515625,299.1475524902344,298.4410400390625,284.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003518118523,6.2753779950242006e-09,0.0010035118320956,-0.0154927326366305,0.0,0.0,0.0,-0.0079237930476665,60.0,18.493038177490234,0.0,-6.866087431944834e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3567810058594,0.0,0.0,9.43381746765226e-05,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540954589844,0.0,0.0,9.934272384271026e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3507995605469,0.0,0.0,7.337427814491093e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558959960937,0.0,0.0,9.934266563504934e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3602905273437,0.0,0.0,0.0004712379304692,285.41851806640625,294.1499938964844,298.3492126464844,294.95819091796875,299.1334228515625,298.4214782714844,284.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051752906292,6.4693219670175495e-09,0.0010051688877865,-0.016000771895051,0.0,0.0,0.0,-0.0080199325457215,60.0,18.479087829589844,0.0,-6.88880277266435e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3567810058594,0.0,0.0,9.43381746765226e-05,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540954589844,0.0,0.0,9.934272384271026e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3507995605469,0.0,0.0,7.337427814491093e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558959960937,0.0,0.0,9.934266563504934e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3602905273437,0.0,0.0,0.0004712379304692,285.41851806640625,294.1499938964844,298.3492126464844,294.95819091796875,299.1334228515625,298.4214782714844,284.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051752906292,6.4693219670175495e-09,0.0010051688877865,-0.016000771895051,0.0,0.0,0.0,-0.0080199325457215,60.0,18.479087829589844,0.0,-6.88880277266435e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36407470703125,0.0,0.0,9.445475734537467e-05,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3614196777344,0.0,0.0,9.9465498351492e-05,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.358154296875,0.0,0.0,7.34649584046565e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3631896972656,0.0,0.0,9.946543286787346e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3675231933594,0.0,0.0,0.0004718203272204,285.427734375,294.1499938964844,298.3278503417969,294.9593505859375,299.1190490722656,298.40069580078125,284.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064172092825,6.614557346296124e-09,0.0010064106900244,-0.0163812078535556,0.0,0.0,0.0,-0.0080919312313199,60.0,18.46870231628418,0.0,-6.905837324211461e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36407470703125,0.0,0.0,9.445475734537467e-05,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3614196777344,0.0,0.0,9.9465498351492e-05,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.358154296875,0.0,0.0,7.34649584046565e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3631896972656,0.0,0.0,9.946543286787346e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3675231933594,0.0,0.0,0.0004718203272204,285.427734375,294.1499938964844,298.3278503417969,294.9593505859375,299.1190490722656,298.40069580078125,284.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064172092825,6.614557346296124e-09,0.0010064106900244,-0.0163812078535556,0.0,0.0,0.0,-0.0080919312313199,60.0,18.46870231628418,0.0,-6.905837324211461e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3677062988281,0.0,0.0,9.45134088397026e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.36505126953125,0.0,0.0,9.952725667972118e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.36181640625,0.0,0.0,7.351057138293982e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3668212890625,0.0,0.0,9.952719119610264e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.37115478515625,0.0,0.0,0.0004721132863778,285.4323425292969,294.1499938964844,298.31707763671875,294.9599304199219,299.11187744140625,298.390380859375,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070492280647,6.687624676260384e-09,0.0010070425923913,-0.0165725965052843,0.0,0.0,0.0,-0.0081281904131174,60.0,18.46314239501953,0.0,-6.914414996117557e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
