time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970360,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.371337890625,0.0,0.0,9.455960389459506e-05,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.36871337890625,0.0,0.0,9.95759037323296e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3655090332031,0.0,0.0,7.354650006163865e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3704833984375,0.0,0.0,9.95758455246687e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.374755859375,0.0,0.0,0.0004723440506495,285.4369506835937,294.1499938964844,298.3062744140625,294.9605712890625,299.10467529296875,298.3799743652344,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075400350615,6.745171088340385e-09,0.0010075332829728,-0.0167233347892761,0.0,0.0,0.0,-0.0081567112356424,60.0,18.456871032714844,0.0,-6.92117509970558e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.37872314453125,0.0,0.0,9.463044989388436e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.37615966796875,0.0,0.0,9.965050412574784e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729553222656,0.0,0.0,7.360160088865086e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3778686523437,0.0,0.0,9.965044591808692e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3821105957031,0.0,0.0,0.0004726979532279,285.4462890625,294.1499938964844,298.28448486328125,294.9618835449219,299.090087890625,298.3586120605469,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082932421937,6.833415611140481e-09,0.0010082863736897,-0.0169544797390699,0.0,0.0,0.0,-0.0082004508003592,60.0,18.442813873291016,0.0,-6.931546892019469e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.37872314453125,0.0,0.0,9.463044989388436e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.37615966796875,0.0,0.0,9.965050412574784e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729553222656,0.0,0.0,7.360160088865086e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3778686523437,0.0,0.0,9.965044591808692e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3821105957031,0.0,0.0,0.0004726979532279,285.4462890625,294.1499938964844,298.28448486328125,294.9618835449219,299.090087890625,298.3586120605469,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082932421937,6.833415611140481e-09,0.0010082863736897,-0.0169544797390699,0.0,0.0,0.0,-0.0082004508003592,60.0,18.442813873291016,0.0,-6.931546892019469e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3861999511719,0.0,0.0,9.469424549024552e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3836669921875,0.0,0.0,9.97176830423996e-05,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3804931640625,0.0,0.0,7.365121564362198e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3853454589844,0.0,0.0,9.971762483473869e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3895568847656,0.0,0.0,0.0004730166110675,285.4556884765625,294.1499938964844,298.2625427246094,294.9632873535156,299.0753479003906,298.3369140625,284.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089725255966,6.912879157994212e-09,0.0010089656570926,-0.0171626228839159,0.0,0.0,0.0,-0.0082398429512977,60.0,18.428455352783203,0.0,-6.940894081708393e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3861999511719,0.0,0.0,9.469424549024552e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3836669921875,0.0,0.0,9.97176830423996e-05,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3804931640625,0.0,0.0,7.365121564362198e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3853454589844,0.0,0.0,9.971762483473869e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3895568847656,0.0,0.0,0.0004730166110675,285.4556884765625,294.1499938964844,298.2625427246094,294.9632873535156,299.0753479003906,298.3369140625,284.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089725255966,6.912879157994212e-09,0.0010089656570926,-0.0171626228839159,0.0,0.0,0.0,-0.0082398429512977,60.0,18.428455352783203,0.0,-6.940894081708393e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39373779296875,0.0,0.0,9.475406113779172e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3912048339844,0.0,0.0,9.97806782834232e-05,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3880920410156,0.0,0.0,7.369774539256468e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.39288330078125,0.0,0.0,9.978062007576229e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.39703369140625,0.0,0.0,0.0004733154491987,285.4651184082031,294.1499938964844,298.2403869628906,294.9647521972656,299.0605163574219,298.31500244140625,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096087353304,6.987391110158114e-09,0.001009601750411,-0.0173577927052974,0.0,0.0,0.0,-0.0082767764106392,60.0,18.4135799407959,0.0,-6.94966431069588e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39373779296875,0.0,0.0,9.475406113779172e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3912048339844,0.0,0.0,9.97806782834232e-05,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3880920410156,0.0,0.0,7.369774539256468e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.39288330078125,0.0,0.0,9.978062007576229e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.39703369140625,0.0,0.0,0.0004733154491987,285.4651184082031,294.1499938964844,298.2403869628906,294.9647521972656,299.0605163574219,298.31500244140625,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096087353304,6.987391110158114e-09,0.001009601750411,-0.0173577927052974,0.0,0.0,0.0,-0.0082767764106392,60.0,18.4135799407959,0.0,-6.94966431069588e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4013366699219,0.0,0.0,9.483126632403582e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988342285156,0.0,0.0,9.986197255784646e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.395751953125,0.0,0.0,7.375778659479693e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4005126953125,0.0,0.0,9.986191435018554e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4045715332031,0.0,0.0,0.000473701104056,285.47467041015625,294.1499938964844,298.21807861328125,294.96630859375,299.0455627441406,298.2927551269531,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104308603331,7.083559960818775e-09,0.0010104237589985,-0.0176096875220537,0.0,0.0,0.0,-0.0083244498819112,60.0,18.40063095092773,0.0,-6.960991072446633e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4013366699219,0.0,0.0,9.483126632403582e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988342285156,0.0,0.0,9.986197255784646e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.395751953125,0.0,0.0,7.375778659479693e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4005126953125,0.0,0.0,9.986191435018554e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4045715332031,0.0,0.0,0.000473701104056,285.47467041015625,294.1499938964844,298.21807861328125,294.96630859375,299.0455627441406,298.2927551269531,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104308603331,7.083559960818775e-09,0.0010104237589985,-0.0176096875220537,0.0,0.0,0.0,-0.0083244498819112,60.0,18.40063095092773,0.0,-6.960991072446633e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051818847656,0.0,0.0,9.488403156865388e-05,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027099609375,0.0,0.0,9.991753177018836e-05,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.399658203125,0.0,0.0,7.379882299574092e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40435791015625,0.0,0.0,9.991747356252743e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4084167480469,0.0,0.0,0.0004739646683447,285.4794616699219,294.1499938964844,298.20684814453125,294.96710205078125,299.0379943847656,298.2814025878906,284.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109901195392,7.149282943430535e-09,0.0010109829017892,-0.0177818350493907,0.0,0.0,0.0,-0.008357017301023,60.0,18.396398544311523,0.0,-6.968738119894624e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4090270996094,0.0,0.0,9.494197001913562e-05,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40655517578125,0.0,0.0,9.99785479507409e-05,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4035339355469,0.0,0.0,7.384388300124556e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.408203125,0.0,0.0,9.997848974308e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0004742540768347,285.4842834472656,294.1499938964844,298.195556640625,294.9679260253906,299.0304260253906,298.2700500488281,284.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116090998053,7.221462094975095e-09,0.0010116018820554,-0.0179708860814571,0.0,0.0,0.0,-0.008392808958888,60.0,18.392860412597656,0.0,-6.97725042186903e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41680908203125,0.0,0.0,9.51014444581233e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4143981933594,0.0,0.0,0.0001001464843284,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4114074707031,0.0,0.0,7.396792352665216e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.416015625,0.0,0.0,0.0001001464261207,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.41998291015625,0.0,0.0,0.000475050706882,285.4939880371094,294.1499938964844,298.1728820800781,294.9696350097656,299.014892578125,298.2448425292969,284.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133064351975,7.420136949320977e-09,0.0010132991010323,-0.0184912532567977,0.0,0.0,0.0,-0.0084912916645407,60.0,18.38910865783692,0.0,-7.000707569204678e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41680908203125,0.0,0.0,9.51014444581233e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4143981933594,0.0,0.0,0.0001001464843284,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4114074707031,0.0,0.0,7.396792352665216e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.416015625,0.0,0.0,0.0001001464261207,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.41998291015625,0.0,0.0,0.000475050706882,285.4939880371094,294.1499938964844,298.1728820800781,294.9696350097656,299.014892578125,298.2448425292969,284.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133064351975,7.420136949320977e-09,0.0010132991010323,-0.0184912532567977,0.0,0.0,0.0,-0.0084912916645407,60.0,18.38910865783692,0.0,-7.000707569204678e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4247436523437,0.0,0.0,9.531145769869907e-05,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4223327636719,0.0,0.0,0.0001003676370601,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193725585937,0.0,0.0,7.413126149913296e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4239501953125,0.0,0.0,0.0001003675788524,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4278564453125,0.0,0.0,0.0004760997835546,285.5038452148437,294.1499938964844,298.1499938964844,294.971435546875,298.998779296875,298.2149658203125,284.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681776992285451e-09,0.0010155376512557,-0.0191765129566192,0.0,0.0,0.0,-0.008621004410088,60.0,18.38726234436035,0.0,-7.031658810774388e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4247436523437,0.0,0.0,9.531145769869907e-05,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4223327636719,0.0,0.0,0.0001003676370601,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193725585937,0.0,0.0,7.413126149913296e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4239501953125,0.0,0.0,0.0001003675788524,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4278564453125,0.0,0.0,0.0004760997835546,285.5038452148437,294.1499938964844,298.1499938964844,294.971435546875,298.998779296875,298.2149658203125,284.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681776992285451e-09,0.0010155376512557,-0.0191765129566192,0.0,0.0,0.0,-0.008621004410088,60.0,18.38726234436035,0.0,-7.031658810774388e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43267822265625,0.0,0.0,9.555305587127803e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4303283691406,0.0,0.0,0.000100622048194,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4273986816406,0.0,0.0,7.431917038047686e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.431884765625,0.0,0.0,0.0001006219899863,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.435791015625,0.0,0.0,0.0004773066029883,285.5137023925781,294.1499938964844,298.1086730957031,294.9613952636719,298.9825439453125,298.1844787597656,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181198595091,7.982770000580786e-09,0.0010181119432672,-0.0199648048728704,0.0,0.0,0.0,-0.0087702218443155,60.0,18.3877182006836,0.0,-7.067349372391618e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43267822265625,0.0,0.0,9.555305587127803e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4303283691406,0.0,0.0,0.000100622048194,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4273986816406,0.0,0.0,7.431917038047686e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.431884765625,0.0,0.0,0.0001006219899863,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.435791015625,0.0,0.0,0.0004773066029883,285.5137023925781,294.1499938964844,298.1086730957031,294.9613952636719,298.9825439453125,298.1844787597656,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181198595091,7.982770000580786e-09,0.0010181119432672,-0.0199648048728704,0.0,0.0,0.0,-0.0087702218443155,60.0,18.3877182006836,0.0,-7.067349372391618e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4407043457031,0.0,0.0,9.590421541361138e-05,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4383850097656,0.0,0.0,0.0001009918341878,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354858398437,0.0,0.0,7.459229527739808e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43994140625,0.0,0.0,0.0001009917759802,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4437561035156,0.0,0.0,0.0004790607199538,285.5236511230469,294.1499938964844,298.03228759765625,294.9286193847656,298.9654541015625,298.1439819335937,284.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218593524768,8.420263597486155e-09,0.0010218509705737,-0.0211105309426784,0.0,0.0,0.0,-0.008987097069621,60.0,18.37418937683105,0.0,-7.119388101273216e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4407043457031,0.0,0.0,9.590421541361138e-05,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4383850097656,0.0,0.0,0.0001009918341878,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354858398437,0.0,0.0,7.459229527739808e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43994140625,0.0,0.0,0.0001009917759802,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4437561035156,0.0,0.0,0.0004790607199538,285.5236511230469,294.1499938964844,298.03228759765625,294.9286193847656,298.9654541015625,298.1439819335937,284.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218593524768,8.420263597486155e-09,0.0010218509705737,-0.0211105309426784,0.0,0.0,0.0,-0.008987097069621,60.0,18.37418937683105,0.0,-7.119388101273216e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4447631835937,0.0,0.0,9.611053974367678e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.44244384765625,0.0,0.0,0.0001012091015581,299.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4395751953125,0.0,0.0,7.47527665225789e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4439697265625,0.0,0.0,0.0001012090506264,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4477844238281,0.0,0.0,0.0004800913739018,285.5286865234375,294.1499938964844,297.98175048828125,294.9041748046875,298.9565124511719,298.11968994140625,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240579722449,8.677322860251024e-09,0.0010240492410957,-0.0217836871743202,0.0,0.0,0.0,-0.0091145327314734,60.0,18.36066246032715,0.0,-7.150052994120415e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4488525390625,0.0,0.0,9.636793402023612e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.446533203125,0.0,0.0,0.0001014801528071,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4436950683594,0.0,0.0,7.495296449633315e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4480895996094,0.0,0.0,0.0001014801018754,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4518737792969,0.0,0.0,0.0004813771229237,285.5337219238281,294.1499938964844,297.92340087890625,294.8746337890625,298.9465637207031,298.081787109375,284.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267996694892,8.99801122500321e-09,0.0010267907055094,-0.0226234290748834,0.0,0.0,0.0,-0.0092735085636377,60.0,18.33601188659668,0.0,-7.18840098556939e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4571228027344,0.0,0.0,9.694083564681932e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.454833984375,0.0,0.0,0.0001020834461087,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4520263671875,0.0,0.0,7.539855141658336e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45635986328125,0.0,0.0,0.000102083387901,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4601135253906,0.0,0.0,0.0004842388734687,285.5439453125,294.1499938964844,297.7846069335937,294.8009338378906,298.9251708984375,297.9918212890625,284.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329033248126,9.71178426567576e-09,0.0010328936623409,-0.0244923140853643,0.0,0.0,0.0,-0.0096273533999919,60.0,18.274486541748047,0.0,-7.274120861211486e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4571228027344,0.0,0.0,9.694083564681932e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.454833984375,0.0,0.0,0.0001020834461087,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4520263671875,0.0,0.0,7.539855141658336e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45635986328125,0.0,0.0,0.000102083387901,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4601135253906,0.0,0.0,0.0004842388734687,285.5439453125,294.1499938964844,297.7846069335937,294.8009338378906,298.9251708984375,297.9918212890625,284.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329033248126,9.71178426567576e-09,0.0010328936623409,-0.0244923140853643,0.0,0.0,0.0,-0.0096273533999919,60.0,18.274486541748047,0.0,-7.274120861211486e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46551513671875,0.0,0.0,9.76242736214772e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4632568359375,0.0,0.0,0.0001028031401801,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4604797363281,0.0,0.0,7.593011832796037e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647827148437,0.0,0.0,0.0001028030819725,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684753417969,0.0,0.0,0.0004876528109889,285.5542907714844,294.1499938964844,297.6184387207031,294.7089233398437,298.9009094238281,297.871826171875,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401851031929,1.0563291574783308e-08,0.0010401745093986,-0.0267214979976415,0.0,0.0,0.0,-0.0100494809448719,60.0,18.19291877746582,0.0,-7.377046529200015e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46551513671875,0.0,0.0,9.76242736214772e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4632568359375,0.0,0.0,0.0001028031401801,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4604797363281,0.0,0.0,7.593011832796037e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647827148437,0.0,0.0,0.0001028030819725,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684753417969,0.0,0.0,0.0004876528109889,285.5542907714844,294.1499938964844,297.6184387207031,294.7089233398437,298.9009094238281,297.871826171875,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401851031929,1.0563291574783308e-08,0.0010401745093986,-0.0267214979976415,0.0,0.0,0.0,-0.0100494809448719,60.0,18.19291877746582,0.0,-7.377046529200015e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4740600585937,0.0,0.0,9.842611325439066e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718322753906,0.0,0.0,0.0001036475150613,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4690856933594,0.0,0.0,7.655376975890249e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.47332763671875,0.0,0.0,0.0001036474568536,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4769592285156,0.0,0.0,0.0004916581674478,285.5647888183594,294.1499938964844,297.4274597167969,294.60009765625,298.87335205078125,297.7198181152344,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487281251698,1.1562325319403044e-08,0.001048716600053,-0.029336392879486,0.0,0.0,0.0,-0.010544741526246,60.0,18.09295654296875,0.0,-7.498724841070725e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4740600585937,0.0,0.0,9.842611325439066e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718322753906,0.0,0.0,0.0001036475150613,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4690856933594,0.0,0.0,7.655376975890249e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.47332763671875,0.0,0.0,0.0001036474568536,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4769592285156,0.0,0.0,0.0004916581674478,285.5647888183594,294.1499938964844,297.4274597167969,294.60009765625,298.87335205078125,297.7198181152344,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487281251698,1.1562325319403044e-08,0.001048716600053,-0.029336392879486,0.0,0.0,0.0,-0.010544741526246,60.0,18.09295654296875,0.0,-7.498724841070725e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4827575683594,0.0,0.0,9.93744979496114e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0001046462057274,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47784423828125,0.0,0.0,7.729139906587079e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4820251464844,0.0,0.0,0.0001046461547957,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4856262207031,0.0,0.0,0.0004963955143466,285.575439453125,294.1499938964844,297.2142028808594,294.47589111328125,298.84197998046875,297.5353088378906,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588326258584,1.2743961441685773e-08,0.001058819820173,-0.032428465783596,0.0,0.0,0.0,-0.0111305257305502,60.0,17.979076385498047,0.0,-7.643926380751509e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4827575683594,0.0,0.0,9.93744979496114e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0001046462057274,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47784423828125,0.0,0.0,7.729139906587079e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4820251464844,0.0,0.0,0.0001046461547957,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4856262207031,0.0,0.0,0.0004963955143466,285.575439453125,294.1499938964844,297.2142028808594,294.47589111328125,298.84197998046875,297.5353088378906,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588326258584,1.2743961441685773e-08,0.001058819820173,-0.032428465783596,0.0,0.0,0.0,-0.0111305257305502,60.0,17.979076385498047,0.0,-7.643926380751509e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4871520996094,0.0,0.0,9.986879013013096e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4849853515625,0.0,0.0,0.0001051667204592,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4822998046875,0.0,0.0,7.767585339024663e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4864196777344,0.0,0.0,0.0001051666695275,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.489990234375,0.0,0.0,0.0004988646251149,285.580810546875,294.1499938964844,297.1000366210937,294.40850830078125,298.8250732421875,297.43389892578125,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641005355864,1.3359829686976354e-08,0.0010640871478244,-0.0340396948158741,0.0,0.0,0.0,-0.0114358430728316,60.0,17.916709899902344,0.0,-7.720156958157531e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4915771484375,0.0,0.0,0.0001004360383376,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4894104003906,0.0,0.0,0.0001057640620274,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4867553710937,0.0,0.0,7.811704563209787e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4908447265625,0.0,0.0,0.0001057640110957,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4944152832031,0.0,0.0,0.0005016981740482,285.58624267578125,294.1499938964844,296.98126220703125,294.3378295898437,298.807373046875,297.3245544433594,285.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701493592932,1.4066606546236926e-08,0.0010701353894546,-0.0358884334564209,0.0,0.0,0.0,-0.0117862457409501,60.0,17.852294921875,0.0,-7.808104385276239e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5006103515625,0.0,0.0,0.0001014160807244,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984741210937,0.0,0.0,0.0001067960911314,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4958190917969,0.0,0.0,7.887929677963257e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998779296875,0.0,0.0,0.0001067960401996,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033874511719,0.0,0.0,0.0005065936711616,285.5972595214844,294.1499938964844,296.7311706542969,294.1873779296875,298.7673034667969,297.0816345214844,285.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805852944031,1.5287707100242187e-08,0.0010805699275806,-0.0390816517174243,0.0,0.0,0.0,-0.0123915625736117,60.0,17.691219329833984,0.0,-7.961226344832539e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5006103515625,0.0,0.0,0.0001014160807244,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984741210937,0.0,0.0,0.0001067960911314,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4958190917969,0.0,0.0,7.887929677963257e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998779296875,0.0,0.0,0.0001067960401996,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033874511719,0.0,0.0,0.0005065936711616,285.5972595214844,294.1499938964844,296.7311706542969,294.1873779296875,298.7673034667969,297.0816345214844,285.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805852944031,1.5287707100242187e-08,0.0010805699275806,-0.0390816517174243,0.0,0.0,0.0,-0.0123915625736117,60.0,17.691219329833984,0.0,-7.961226344832539e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.509765625,0.0,0.0,0.0001022096039378,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5076599121094,0.0,0.0,0.0001076317130355,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.50506591796875,0.0,0.0,7.949647988425568e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5090637207031,0.0,0.0,0.0001076316548278,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.51251220703125,0.0,0.0,0.0005105574964545,285.6083984375,294.1499938964844,296.46649169921875,294.02606201171875,298.7225036621094,296.8199768066406,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890444973483,1.6276430869766045e-08,0.0010890281992033,-0.0416663363575935,0.0,0.0,0.0,-0.0128817353397607,60.0,17.482688903808594,0.0,-8.086295366638296e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.509765625,0.0,0.0,0.0001022096039378,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5076599121094,0.0,0.0,0.0001076317130355,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.50506591796875,0.0,0.0,7.949647988425568e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5090637207031,0.0,0.0,0.0001076316548278,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.51251220703125,0.0,0.0,0.0005105574964545,285.6083984375,294.1499938964844,296.46649169921875,294.02606201171875,298.7225036621094,296.8199768066406,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890444973483,1.6276430869766045e-08,0.0010890281992033,-0.0416663363575935,0.0,0.0,0.0,-0.0128817353397607,60.0,17.482688903808594,0.0,-8.086295366638296e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51904296875,0.0,0.0,0.0001028625119943,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169677734375,0.0,0.0,0.0001083192473743,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.514404296875,0.0,0.0,8.000429806998e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.51837158203125,0.0,0.0,0.0001083191964426,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5217590332031,0.0,0.0,0.0005138188716955,285.61968994140625,294.1499938964844,296.1897888183594,293.85546875,298.67303466796875,296.5448913574219,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960011277347,1.708994368243566e-08,0.0010959841310977,-0.0437923781573772,0.0,0.0,0.0,-0.0132850259542465,60.0,17.233488082885742,0.0,-8.189931577362587e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51904296875,0.0,0.0,0.0001028625119943,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169677734375,0.0,0.0,0.0001083192473743,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.514404296875,0.0,0.0,8.000429806998e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.51837158203125,0.0,0.0,0.0001083191964426,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5217590332031,0.0,0.0,0.0005138188716955,285.61968994140625,294.1499938964844,296.1897888183594,293.85546875,298.67303466796875,296.5448913574219,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960011277347,1.708994368243566e-08,0.0010959841310977,-0.0437923781573772,0.0,0.0,0.0,-0.0132850259542465,60.0,17.233488082885742,0.0,-8.189931577362587e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284729003906,0.0,0.0,0.0001034102824633,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.52642822265625,0.0,0.0,0.0001088960852939,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238952636719,0.0,0.0,8.04303417680785e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277709960937,0.0,0.0,0.0001088960343622,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5311279296875,0.0,0.0,0.0005165551556274,285.631103515625,294.1499938964844,295.90362548828125,293.67724609375,298.6183776855469,296.2588195800781,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839588955,1.777246616541106e-08,0.0011018218938261,-0.0455756410956382,0.0,0.0,0.0,-0.0136233903467655,60.0,16.944931030273438,0.0,-8.277388729993619e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284729003906,0.0,0.0,0.0001034102824633,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.52642822265625,0.0,0.0,0.0001088960852939,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238952636719,0.0,0.0,8.04303417680785e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277709960937,0.0,0.0,0.0001088960343622,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5311279296875,0.0,0.0,0.0005165551556274,285.631103515625,294.1499938964844,295.90362548828125,293.67724609375,298.6183776855469,296.2588195800781,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839588955,1.777246616541106e-08,0.0011018218938261,-0.0455756410956382,0.0,0.0,0.0,-0.0136233903467655,60.0,16.944931030273438,0.0,-8.277388729993619e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
