time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972700,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.533203125,0.0,0.0,0.0001036340981954,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5311584472656,0.0,0.0,0.000109131768113,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5286560058594,0.0,0.0,8.060441905399784e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.53253173828125,0.0,0.0,0.0001091317171812,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5358581542969,0.0,0.0,0.0005176731501705,285.6368408203125,294.1499938964844,295.7577819824219,293.58575439453125,298.5894775390625,296.1136169433594,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042319238185,1.8051343531055863e-08,0.0011042138794437,-0.0463041439652442,0.0,0.0,0.0,-0.0137616777792572,60.0,16.788475036621094,0.0,-8.313255506209316e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379638671875,0.0,0.0,0.0001037856272887,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.53594970703125,0.0,0.0,0.0001092913371394,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.533447265625,0.0,0.0,8.072227501543239e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.53729248046875,0.0,0.0,0.0001092912862077,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.54058837890625,0.0,0.0,0.0005184300825931,285.6426086425781,294.1499938964844,295.6105651855469,293.4930114746094,298.5596008300781,295.96728515625,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058434611186,1.824014361773152e-08,0.0011058253003284,-0.0467973127961158,0.0,0.0,0.0,-0.0138552589341998,60.0,16.62299156188965,0.0,-8.33758306839627e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54754638671875,0.0,0.0,0.0001038037953549,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,0.000109310465632,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5430908203125,0.0,0.0,8.073640492511913e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.546875,0.0,0.0,0.0001093104219762,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501403808594,0.0,0.0,0.0005185208283364,285.6541748046875,294.1499938964844,295.3131408691406,293.30450439453125,298.495361328125,295.6726989746094,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060332180932,1.8262756640297084e-08,0.0011060149408876,-0.0468563809990882,0.0,0.0,0.0,-0.0138664506375789,60.0,16.245519638061523,-0.0,-8.340499846326568e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54754638671875,0.0,0.0,0.0001038037953549,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,0.000109310465632,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5430908203125,0.0,0.0,8.073640492511913e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.546875,0.0,0.0,0.0001093104219762,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501403808594,0.0,0.0,0.0005185208283364,285.6541748046875,294.1499938964844,295.3131408691406,293.30450439453125,298.495361328125,295.6726989746094,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060332180932,1.8262756640297084e-08,0.0011060149408876,-0.0468563809990882,0.0,0.0,0.0,-0.0138664506375789,60.0,16.245519638061523,-0.0,-8.340499846326568e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5571594238281,0.0,0.0,0.0001035634268191,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55517578125,0.0,0.0,0.0001090573496185,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,8.054944919422269e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5564880371094,0.0,0.0,0.0001090572986868,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5597229003906,0.0,0.0,0.0005173201207071,285.6657409667969,294.1499938964844,295.013916015625,293.11346435546875,298.4263916015625,295.3797912597656,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478600271,1.7963230902751093e-08,0.0011034606723114,-0.0460739731788635,0.0,0.0,0.0,-0.0137179978191852,60.0,15.825724601745604,-0.0,-8.301914533603849e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5571594238281,0.0,0.0,0.0001035634268191,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55517578125,0.0,0.0,0.0001090573496185,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,8.054944919422269e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5564880371094,0.0,0.0,0.0001090572986868,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5597229003906,0.0,0.0,0.0005173201207071,285.6657409667969,294.1499938964844,295.013916015625,293.11346435546875,298.4263916015625,295.3797912597656,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478600271,1.7963230902751093e-08,0.0011034606723114,-0.0460739731788635,0.0,0.0,0.0,-0.0137179978191852,60.0,15.825724601745604,-0.0,-8.301914533603849e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5667724609375,0.0,0.0,0.0001030398998409,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5648498535156,0.0,0.0,0.00010850605031,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5624389648437,0.0,0.0,8.014225750230253e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5661315917969,0.0,0.0,0.0001085059993783,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5693054199219,0.0,0.0,0.0005147050251252,285.67730712890625,294.1499938964844,294.7154541015625,292.9217529296875,298.3533630371094,295.0920715332031,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979020735248,1.7310881617049745e-08,0.0010978847276419,-0.0443696714937686,0.0,0.0,0.0,-0.0133946128189563,60.0,15.37043285369873,-0.0,-8.218189861963766e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5667724609375,0.0,0.0,0.0001030398998409,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5648498535156,0.0,0.0,0.00010850605031,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5624389648437,0.0,0.0,8.014225750230253e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5661315917969,0.0,0.0,0.0001085059993783,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5693054199219,0.0,0.0,0.0005147050251252,285.67730712890625,294.1499938964844,294.7154541015625,292.9217529296875,298.3533630371094,295.0920715332031,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979020735248,1.7310881617049745e-08,0.0010978847276419,-0.0443696714937686,0.0,0.0,0.0,-0.0133946128189563,60.0,15.37043285369873,-0.0,-8.218189861963766e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5763854980469,0.0,0.0,0.0001022984506562,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.574462890625,0.0,0.0,0.0001077252672985,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5721130371094,0.0,0.0,7.956557237775996e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.57574462890625,0.0,0.0,0.0001077252163668,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5788879394531,0.0,0.0,0.0005110013880766,285.6888732910156,294.1499938964844,294.4203186035156,292.7311706542969,298.2777709960937,294.8096008300781,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899977060034,1.6386996648520835e-08,0.0010899814078584,-0.0419553145766258,0.0,0.0,0.0,-0.0129365855827927,60.0,14.893174171447754,-0.0,-8.100340664896066e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5763854980469,0.0,0.0,0.0001022984506562,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.574462890625,0.0,0.0,0.0001077252672985,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5721130371094,0.0,0.0,7.956557237775996e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.57574462890625,0.0,0.0,0.0001077252163668,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5788879394531,0.0,0.0,0.0005110013880766,285.6888732910156,294.1499938964844,294.4203186035156,292.7311706542969,298.2777709960937,294.8096008300781,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899977060034,1.6386996648520835e-08,0.0010899814078584,-0.0419553145766258,0.0,0.0,0.0,-0.0129365855827927,60.0,14.893174171447754,-0.0,-8.100340664896066e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5811767578125,0.0,0.0,0.0001018554539768,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57928466796875,0.0,0.0,0.000107258769276,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5769348144531,0.0,0.0,7.922101940494031e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.58056640625,0.0,0.0,0.0001072587183443,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58367919921875,0.0,0.0,0.0005087885074317,285.6946105957031,294.1499938964844,294.2748107910156,292.6369323730469,298.2390441894531,294.6711730957031,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852781124413,1.5835004418818244e-08,0.0010852622799575,-0.0405124649405479,0.0,0.0,0.0,-0.0126629443839192,60.0,14.64783000946045,-0.0,-8.030335152398038e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5859680175781,0.0,0.0,0.0001013203363982,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5840759277344,0.0,0.0,0.0001066952609107,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5817565917969,0.0,0.0,7.880481280153617e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5853271484375,0.0,0.0,0.000106695209979,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.58843994140625,0.0,0.0,0.0005061154952272,285.7003479003906,294.1499938964844,294.1310729980469,292.543701171875,298.1988220214844,294.5385131835937,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795708512887,1.5168229339224126e-08,0.0010795557172968,-0.0387692600488662,0.0,0.0,0.0,-0.0123323695734143,60.0,14.394426345825195,-0.0,-7.946177760231876e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5954895019531,0.0,0.0,0.000100239762105,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5936279296875,0.0,0.0,0.0001055573593475,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5913391113281,0.0,0.0,7.796436693752185e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5948791503906,0.0,0.0,0.0001055573156918,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5979309082031,0.0,0.0,0.0005007177824154,285.71173095703125,294.1499938964844,293.85028076171875,292.3612365722656,298.1170349121094,294.2797546386719,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680592386052,1.3821825461945993e-08,0.0010680453851819,-0.0352481864392757,0.0,0.0,0.0,-0.0116649130359292,60.0,13.889203071594238,-0.0,-7.777587995860814e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5954895019531,0.0,0.0,0.000100239762105,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5936279296875,0.0,0.0,0.0001055573593475,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5913391113281,0.0,0.0,7.796436693752185e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5948791503906,0.0,0.0,0.0001055573156918,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5979309082031,0.0,0.0,0.0005007177824154,285.71173095703125,294.1499938964844,293.85028076171875,292.3612365722656,298.1170349121094,294.2797546386719,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680592386052,1.3821825461945993e-08,0.0010680453851819,-0.0352481864392757,0.0,0.0,0.0,-0.0116649130359292,60.0,13.889203071594238,-0.0,-7.777587995860814e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60498046875,0.0,0.0,9.91212946246378e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031494140625,0.0,0.0,0.0001043795637087,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.60089111328125,0.0,0.0,7.709444616921246e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6043701171875,0.0,0.0,0.000104379512777,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6073913574219,0.0,0.0,0.0004951308364979,285.7230529785156,294.1499938964844,293.5804748535156,292.1858215332031,298.0328369140625,294.0347595214844,285.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561401722952,1.2428223783444992e-08,0.0010561277158558,-0.0316023342311382,0.0,0.0,0.0,-0.0109740402549505,60.0,13.392369270324709,-0.0,-7.604990770460064e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60498046875,0.0,0.0,9.91212946246378e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031494140625,0.0,0.0,0.0001043795637087,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.60089111328125,0.0,0.0,7.709444616921246e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6043701171875,0.0,0.0,0.000104379512777,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6073913574219,0.0,0.0,0.0004951308364979,285.7230529785156,294.1499938964844,293.5804748535156,292.1858215332031,298.0328369140625,294.0347595214844,285.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561401722952,1.2428223783444992e-08,0.0010561277158558,-0.0316023342311382,0.0,0.0,0.0,-0.0109740402549505,60.0,13.392369270324709,-0.0,-7.604990770460064e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.61444091796875,0.0,0.0,9.80868426267989e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.61260986328125,0.0,0.0,0.0001032902291626,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6103820800781,0.0,0.0,7.628987077623606e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.61383056640625,0.0,0.0,0.0001032901855069,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6167907714844,0.0,0.0,0.0004899635678157,285.7343139648437,294.1499938964844,293.32421875,292.0195007324219,297.9464111328125,293.8037414550781,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045117387548,1.1139322353415082e-08,0.0010451062116771,-0.0282292775809764,0.0,0.0,0.0,-0.010335074737668,60.0,12.91569709777832,-0.0,-7.447082595035681e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.61444091796875,0.0,0.0,9.80868426267989e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.61260986328125,0.0,0.0,0.0001032902291626,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6103820800781,0.0,0.0,7.628987077623606e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.61383056640625,0.0,0.0,0.0001032901855069,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6167907714844,0.0,0.0,0.0004899635678157,285.7343139648437,294.1499938964844,293.32421875,292.0195007324219,297.9464111328125,293.8037414550781,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045117387548,1.1139322353415082e-08,0.0010451062116771,-0.0282292775809764,0.0,0.0,0.0,-0.010335074737668,60.0,12.91569709777832,-0.0,-7.447082595035681e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.62384033203125,0.0,0.0,9.72274792729877e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6220397949219,0.0,0.0,0.0001023852746584,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6198425292969,0.0,0.0,7.562147220596671e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0001023852310026,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6261901855469,0.0,0.0,0.0004856708401348,285.7454833984375,294.1499938964844,293.0840759277344,291.8643493652344,297.85791015625,293.5871276855469,285.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359601583331,1.0068583300437696e-08,0.0010359500302001,-0.0254264269024133,0.0,0.0,0.0,-0.0098042618483304,60.0,12.475449562072754,-0.0,-7.317160566344685e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.62384033203125,0.0,0.0,9.72274792729877e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6220397949219,0.0,0.0,0.0001023852746584,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6198425292969,0.0,0.0,7.562147220596671e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6232604980469,0.0,0.0,0.0001023852310026,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6261901855469,0.0,0.0,0.0004856708401348,285.7454833984375,294.1499938964844,293.0840759277344,291.8643493652344,297.85791015625,293.5871276855469,285.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359601583331,1.0068583300437696e-08,0.0010359500302001,-0.0254264269024133,0.0,0.0,0.0,-0.0098042618483304,60.0,12.475449562072754,-0.0,-7.317160566344685e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6285400390625,0.0,0.0,9.68400199781172e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62677001953125,0.0,0.0,0.0001019772680592,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.62457275390625,0.0,0.0,7.532011659350246e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6279602050781,0.0,0.0,0.0001019772244035,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.630859375,0.0,0.0,0.0004837354354094,285.7510681152344,294.1499938964844,292.9708557128906,291.7915954589844,297.8132629394531,293.4818420410156,285.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318325366824,9.585833460334925e-09,0.001031822990626,-0.0241625476628541,0.0,0.0,0.0,-0.0095649464055895,60.0,12.263659477233888,-0.0,-7.25895716868763e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6332397460937,0.0,0.0,9.658139606472103e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6314697265625,0.0,0.0,0.0001017049216898,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6293029785156,0.0,0.0,7.511896546930075e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6326599121094,0.0,0.0,0.000101704878034,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.63555908203125,0.0,0.0,0.0004824435745831,285.75665283203125,294.1499938964844,292.86260986328125,291.7224426269531,297.7680969238281,293.3791809082031,285.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290765203535,9.26359877695404e-09,0.0010290672071278,-0.0233188439160585,0.0,0.0,0.0,-0.0094051985070109,60.0,12.068320274353027,-0.0,-7.220236142302383e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6426696777344,0.0,0.0,9.617811883799732e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.64093017578125,0.0,0.0,0.0001012802458717,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6387634277344,0.0,0.0,7.48052989365533e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.64208984375,0.0,0.0,0.0001012802094919,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6449584960937,0.0,0.0,0.0004804290947504,285.767822265625,294.1499938964844,292.662353515625,291.5959777832031,297.676025390625,293.18658447265625,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247777681797,8.76112515868499e-09,0.0010247689206153,-0.0220031309872865,0.0,0.0,0.0,-0.0091560930013656,60.0,11.729252815246582,-0.0,-7.160063830724539e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6426696777344,0.0,0.0,9.617811883799732e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.64093017578125,0.0,0.0,0.0001012802458717,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6387634277344,0.0,0.0,7.48052989365533e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.64208984375,0.0,0.0,0.0001012802094919,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6449584960937,0.0,0.0,0.0004804290947504,285.767822265625,294.1499938964844,292.662353515625,291.5959777832031,297.676025390625,293.18658447265625,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247777681797,8.76112515868499e-09,0.0010247689206153,-0.0220031309872865,0.0,0.0,0.0,-0.0091560930013656,60.0,11.729252815246582,-0.0,-7.160063830724539e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.652099609375,0.0,0.0,9.592521382728592e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.650390625,0.0,0.0,0.0001010139239951,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.64825439453125,0.0,0.0,7.460859342245385e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6515197753906,0.0,0.0,0.0001010138876154,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65435791015625,0.0,0.0,0.0004791658138856,285.77899169921875,294.1499938964844,292.48590087890625,291.487060546875,297.5828857421875,293.00299072265625,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220829863101,8.446012778051681e-09,0.0010220744879916,-0.0211779586970806,0.0,0.0,0.0,-0.0089998785406351,60.0,11.434802055358888,-0.0,-7.122456224806228e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.652099609375,0.0,0.0,9.592521382728592e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.650390625,0.0,0.0,0.0001010139239951,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.64825439453125,0.0,0.0,7.460859342245385e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6515197753906,0.0,0.0,0.0001010138876154,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65435791015625,0.0,0.0,0.0004791658138856,285.77899169921875,294.1499938964844,292.48590087890625,291.487060546875,297.5828857421875,293.00299072265625,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220829863101,8.446012778051681e-09,0.0010220744879916,-0.0211779586970806,0.0,0.0,0.0,-0.0089998785406351,60.0,11.434802055358888,-0.0,-7.122456224806228e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6615600585937,0.0,0.0,9.578134631738068e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6598815917969,0.0,0.0,0.0001008624240057,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.65777587890625,0.0,0.0,7.449669647030532e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6610107421875,0.0,0.0,0.0001008623876259,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.663818359375,0.0,0.0,0.0004784471530001,285.7901611328125,294.1499938964844,292.3358154296875,291.3978881835937,297.4889221191406,292.8301696777344,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205481667071,8.266750839425185e-09,0.0010205399012193,-0.0207085143774747,0.0,0.0,0.0,-0.0089110024273395,60.0,11.184316635131836,-0.0,-7.101106547224846e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6615600585937,0.0,0.0,9.578134631738068e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6598815917969,0.0,0.0,0.0001008624240057,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.65777587890625,0.0,0.0,7.449669647030532e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6610107421875,0.0,0.0,0.0001008623876259,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.663818359375,0.0,0.0,0.0004784471530001,285.7901611328125,294.1499938964844,292.3358154296875,291.3978881835937,297.4889221191406,292.8301696777344,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205481667071,8.266750839425185e-09,0.0010205399012193,-0.0207085143774747,0.0,0.0,0.0,-0.0089110024273395,60.0,11.184316635131836,-0.0,-7.101106547224846e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67108154296875,0.0,0.0,9.569830581313e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6694030761719,0.0,0.0,0.0001007749742711,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6673278808594,0.0,0.0,7.443210779456422e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6705322265625,0.0,0.0,0.0001007749378914,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6732788085937,0.0,0.0,0.0004780323652084,285.8013916015625,294.1499938964844,292.214599609375,291.33062744140625,297.39459228515625,292.6717529296875,285.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019662595354,8.163271836281183e-09,0.0010196544462814,-0.0204375218600034,0.0,0.0,0.0,-0.0088596995919942,60.0,10.978912353515623,-0.0,-7.088796394327801e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67108154296875,0.0,0.0,9.569830581313e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6694030761719,0.0,0.0,0.0001007749742711,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6673278808594,0.0,0.0,7.443210779456422e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6705322265625,0.0,0.0,0.0001007749378914,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6732788085937,0.0,0.0,0.0004780323652084,285.8013916015625,294.1499938964844,292.214599609375,291.33062744140625,297.39459228515625,292.6717529296875,285.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019662595354,8.163271836281183e-09,0.0010196544462814,-0.0204375218600034,0.0,0.0,0.0,-0.0088596995919942,60.0,10.978912353515623,-0.0,-7.088796394327801e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67584228515625,0.0,0.0,9.567756205797195e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6741943359375,0.0,0.0,0.0001007531318464,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.672119140625,0.0,0.0,7.441596972057596e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.67529296875,0.0,0.0,0.0001007530954666,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.000477928755572,285.8070068359375,294.1499938964844,292.1656494140625,291.3058776855469,297.3474426269531,292.598388671875,285.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194429196417,8.13742406791107e-09,0.0010194347705692,-0.0203698277473449,0.0,0.0,0.0,-0.0088468929752707,60.0,10.893394470214844,-0.0,-7.08572329699564e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6806335449219,0.0,0.0,9.566985681885852e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6789855957031,0.0,0.0,0.0001007450191536,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67694091796875,0.0,0.0,7.440998160745949e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6800842285156,0.0,0.0,0.0001007449827739,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.68280029296875,0.0,0.0,0.0004778902512043,285.8126220703125,294.1499938964844,292.1248474121094,291.28741455078125,297.30035400390625,292.530029296875,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127817530123593e-09,0.0010193525813519,-0.0203446689993143,0.0,0.0,0.0,-0.0088421301916241,60.0,10.82034969329834,-0.0,-7.084581454819272e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.69024658203125,0.0,0.0,9.568949462845922e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6885986328125,0.0,0.0,0.0001007657047011,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.68658447265625,0.0,0.0,7.442525384249166e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.689697265625,0.0,0.0,0.0001007656683214,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6923828125,0.0,0.0,0.0004779883893206,285.8238830566406,294.1499938964844,292.06915283203125,291.2704162597656,297.20684814453125,292.41094970703125,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195680661126,8.152275299266876e-09,0.0010195599170401,-0.0204087235033512,0.0,0.0,0.0,-0.0088542457669973,60.0,10.712132453918455,-0.0,-7.087488995694002e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.69024658203125,0.0,0.0,9.568949462845922e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6885986328125,0.0,0.0,0.0001007657047011,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.68658447265625,0.0,0.0,7.442525384249166e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.689697265625,0.0,0.0,0.0001007656683214,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6923828125,0.0,0.0,0.0004779883893206,285.8238830566406,294.1499938964844,292.06915283203125,291.2704162597656,297.20684814453125,292.41094970703125,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195680661126,8.152275299266876e-09,0.0010195599170401,-0.0204087235033512,0.0,0.0,0.0,-0.0088542457669973,60.0,10.712132453918455,-0.0,-7.087488995694002e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.69989013671875,0.0,0.0,9.575021249474958e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6982727050781,0.0,0.0,0.0001008296385407,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6962585449219,0.0,0.0,7.447247480740771e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6993408203125,0.0,0.0,0.0001008296021609,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7019958496094,0.0,0.0,0.0004782916803378,285.835205078125,294.1499938964844,292.04998779296875,291.28173828125,297.11444091796875,292.31427001953125,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202147532254,8.227908132596441e-09,0.0010202064877375,-0.0206067934632301,0.0,0.0,0.0,-0.0088917398825287,60.0,10.651529312133787,-0.0,-7.096484466728725e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.69989013671875,0.0,0.0,9.575021249474958e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6982727050781,0.0,0.0,0.0001008296385407,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6962585449219,0.0,0.0,7.447247480740771e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6993408203125,0.0,0.0,0.0001008296021609,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7019958496094,0.0,0.0,0.0004782916803378,285.835205078125,294.1499938964844,292.04998779296875,291.28173828125,297.11444091796875,292.31427001953125,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202147532254,8.227908132596441e-09,0.0010202064877375,-0.0206067934632301,0.0,0.0,0.0,-0.0088917398825287,60.0,10.651529312133787,-0.0,-7.096484466728725e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7095642089844,0.0,0.0,9.58174205152318e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7079772949219,0.0,0.0,0.0001009004117804,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7060241699219,0.0,0.0,7.4524745286908e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.70904541015625,0.0,0.0,0.0001009003754006,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.711669921875,0.0,0.0,0.0004786273930221,285.8465576171875,294.1499938964844,292.04998779296875,291.3076477050781,297.02374267578125,292.2447509765625,285.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102093082387,8.311629606794213e-09,0.0010209225583821,-0.0208260435611009,0.0,0.0,0.0,-0.008933245204389,60.0,10.632440567016602,-0.0,-7.106448407512289e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7095642089844,0.0,0.0,9.58174205152318e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7079772949219,0.0,0.0,0.0001009004117804,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7060241699219,0.0,0.0,7.4524745286908e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.70904541015625,0.0,0.0,0.0001009003754006,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.711669921875,0.0,0.0,0.0004786273930221,285.8465576171875,294.1499938964844,292.04998779296875,291.3076477050781,297.02374267578125,292.2447509765625,285.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102093082387,8.311629606794213e-09,0.0010209225583821,-0.0208260435611009,0.0,0.0,0.0,-0.008933245204389,60.0,10.632440567016602,-0.0,-7.106448407512289e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7193298339844,0.0,0.0,9.579456673236564e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7177429199219,0.0,0.0,0.0001008763429126,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7157897949219,0.0,0.0,7.450697012245655e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7187805175781,0.0,0.0,0.0001008763065328,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72137451171875,0.0,0.0,0.0004785132186952,285.8579406738281,294.1499938964844,292.04998779296875,291.3329772949219,296.9348449707031,292.1982116699219,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206905426457,8.28314572487443e-09,0.0010206822771579,-0.0207514464855194,0.0,0.0,0.0,-0.0089191403239965,60.0,10.625921249389648,-0.0,-7.103056987034506e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
