time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975040,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7193298339844,0.0,0.0,9.579456673236564e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7177429199219,0.0,0.0,0.0001008763429126,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7157897949219,0.0,0.0,7.450697012245655e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7187805175781,0.0,0.0,0.0001008763065328,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72137451171875,0.0,0.0,0.0004785132186952,285.8579406738281,294.1499938964844,292.04998779296875,291.3329772949219,296.9348449707031,292.1982116699219,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206905426457,8.28314572487443e-09,0.0010206822771579,-0.0207514464855194,0.0,0.0,0.0,-0.0089191403239965,60.0,10.625921249389648,-0.0,-7.103056987034506e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72418212890625,0.0,0.0,9.57526863203384e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7226257324219,0.0,0.0,0.0001008322433335,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.720703125,0.0,0.0,7.447439566021785e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7236633300781,0.0,0.0,0.0001008322069537,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.72625732421875,0.0,0.0,0.0004783040494658,285.8636474609375,294.1499938964844,292.04998779296875,291.3454284667969,296.89080810546875,292.1784973144531,285.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.230961690003369e-09,0.001020235940814,-0.0206147879362106,0.0,0.0,0.0,-0.0088932700455188,60.0,10.62342929840088,-0.0,-7.0968475540667e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7290954589844,0.0,0.0,9.567506640451028e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7275390625,0.0,0.0,0.0001007505052257,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7256164550781,0.0,0.0,7.441402703989297e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.72857666015625,0.0,0.0,0.0001007504688459,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73114013671875,0.0,0.0,0.0004779163282364,285.86932373046875,294.1499938964844,292.04998779296875,291.35772705078125,296.84765625,292.1638488769531,285.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194140486419,8.134246165525383e-09,0.0010194060159847,-0.0203615091741085,0.0,0.0,0.0,-0.0088453097268939,60.0,10.61990451812744,-0.0,-7.08534599880295e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388610839844,0.0,0.0,9.553135896567257e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373352050781,0.0,0.0,0.0001005991725833,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7354431152344,0.0,0.0,7.430225377902389e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7383728027344,0.0,0.0,0.0001005991362035,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.74090576171875,0.0,0.0,0.0004771984822582,285.8807373046875,294.1499938964844,292.04998779296875,291.3818664550781,296.7620544433594,292.1373596191406,285.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178856318816,7.955193837005936e-09,0.0010178775992244,-0.0198925845324993,0.0,0.0,0.0,-0.0087565593421459,60.0,10.613718032836914,-0.0,-7.064075902007971e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388610839844,0.0,0.0,9.553135896567257e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373352050781,0.0,0.0,0.0001005991725833,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7354431152344,0.0,0.0,7.430225377902389e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7383728027344,0.0,0.0,0.0001005991362035,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.74090576171875,0.0,0.0,0.0004771984822582,285.8807373046875,294.1499938964844,292.04998779296875,291.3818664550781,296.7620544433594,292.1373596191406,285.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178856318816,7.955193837005936e-09,0.0010178775992244,-0.0198925845324993,0.0,0.0,0.0,-0.0087565593421459,60.0,10.613718032836914,-0.0,-7.064075902007971e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.74871826171875,0.0,0.0,9.547050285618752e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471923828125,0.0,0.0,0.0001005350932246,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74530029296875,0.0,0.0,7.425492367474362e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7481994628906,0.0,0.0,0.0001005350568448,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7507019042969,0.0,0.0,0.0004768944927491,285.8921813964844,294.1499938964844,292.04998779296875,291.4053649902344,296.6781921386719,292.1150817871094,285.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172352194786,7.87935849899668e-09,0.0010172273032367,-0.0196939781308174,0.0,0.0,0.0,-0.0087189553305506,60.0,10.61341953277588,-0.0,-7.055077588802305e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.74871826171875,0.0,0.0,9.547050285618752e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471923828125,0.0,0.0,0.0001005350932246,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74530029296875,0.0,0.0,7.425492367474362e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7481994628906,0.0,0.0,0.0001005350568448,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7507019042969,0.0,0.0,0.0004768944927491,285.8921813964844,294.1499938964844,292.04998779296875,291.4053649902344,296.6781921386719,292.1150817871094,285.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172352194786,7.87935849899668e-09,0.0010172273032367,-0.0196939781308174,0.0,0.0,0.0,-0.0087189553305506,60.0,10.61341953277588,-0.0,-7.055077588802305e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.75860595703125,0.0,0.0,9.56023795879446e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7571105957031,0.0,0.0,0.0001006739548756,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7552490234375,0.0,0.0,7.435748557327315e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7580871582031,0.0,0.0,0.0001006739184958,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.76055908203125,0.0,0.0,0.0004775532288476,285.9036560058594,294.1499938964844,292.04998779296875,291.42822265625,296.59588623046875,292.09918212890625,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186420986428,8.043649302180711e-09,0.0010186340659856,-0.0201242435723543,0.0,0.0,0.0,-0.0088004106655716,60.0,10.627942085266112,-0.0,-7.074579144727977e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.75860595703125,0.0,0.0,9.56023795879446e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7571105957031,0.0,0.0,0.0001006739548756,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7552490234375,0.0,0.0,7.435748557327315e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7580871582031,0.0,0.0,0.0001006739184958,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.76055908203125,0.0,0.0,0.0004775532288476,285.9036560058594,294.1499938964844,292.04998779296875,291.42822265625,296.59588623046875,292.09918212890625,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186420986428,8.043649302180711e-09,0.0010186340659856,-0.0201242435723543,0.0,0.0,0.0,-0.0088004106655716,60.0,10.627942085266112,-0.0,-7.074579144727977e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7685546875,0.0,0.0,9.606531966710465e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.76708984375,0.0,0.0,0.0001011614513117,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7652587890625,0.0,0.0,7.471755088772625e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.76806640625,0.0,0.0,0.0001011614222079,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705078125,0.0,0.0,0.0004798657319042,285.9151916503906,294.1499938964844,292.04998779296875,291.45037841796875,296.51397705078125,292.0861511230469,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023571123369,8.620419933436096e-09,0.0010235625086352,-0.021634679287672,0.0,0.0,0.0,-0.0090863229706883,60.0,10.66373062133789,-0.0,-7.143259495023814e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7685546875,0.0,0.0,9.606531966710465e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.76708984375,0.0,0.0,0.0001011614513117,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7652587890625,0.0,0.0,7.471755088772625e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.76806640625,0.0,0.0,0.0001011614222079,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705078125,0.0,0.0,0.0004798657319042,285.9151916503906,294.1499938964844,292.04998779296875,291.45037841796875,296.51397705078125,292.0861511230469,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023571123369,8.620419933436096e-09,0.0010235625086352,-0.021634679287672,0.0,0.0,0.0,-0.0090863229706883,60.0,10.66373062133789,-0.0,-7.143259495023814e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735595703125,0.0,0.0,9.634278831072152e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7720947265625,0.0,0.0,0.0001014536392176,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.770263671875,0.0,0.0,7.493335579056293e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7730712890625,0.0,0.0,0.0001014536101138,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7754821777344,0.0,0.0,0.0004812517436221,285.9209899902344,294.1499938964844,292.04998779296875,291.4612121582031,296.473388671875,292.08026123046875,285.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265249293297,8.966115849773361e-09,0.0010265159653499,-0.0225399155169725,0.0,0.0,0.0,-0.0092576872557401,60.0,10.685526847839355,-0.0,-7.184582528907414e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7786560058594,0.0,0.0,9.718784713186324e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7771911621094,0.0,0.0,0.0001023435324896,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.775390625,0.0,0.0,7.559062942164019e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781677246094,0.0,0.0,0.0001023434961098,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78057861328125,0.0,0.0,0.0004854729922953,285.9268798828125,294.1499938964844,292.04998779296875,291.47186279296875,296.4328308105469,292.0748291015625,285.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355286067351,1.0018997187444256e-08,0.0010355185950174,-0.0252966210246086,0.0,0.0,0.0,-0.0097796423360705,60.0,10.743485450744627,-0.0,-7.311172112167696e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7890930175781,0.0,0.0,9.96211456367746e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78765869140625,0.0,0.0,0.0001049059137585,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7858581542969,0.0,0.0,7.748319330858067e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7886047363281,0.0,0.0,0.0001049058773787,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7909851074219,0.0,0.0,0.0004976278287358,285.9389343261719,294.1499938964844,292.04998779296875,291.4925842285156,296.3511962890625,292.0660400390625,285.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614580241963,1.3050766689559625e-08,0.0010614449856802,-0.0332311615347862,0.0,0.0,0.0,-0.011282630264759,60.0,10.926446914672852,-0.0,-7.681854441443647e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7890930175781,0.0,0.0,9.96211456367746e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78765869140625,0.0,0.0,0.0001049059137585,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7858581542969,0.0,0.0,7.748319330858067e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7886047363281,0.0,0.0,0.0001049058773787,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7909851074219,0.0,0.0,0.0004976278287358,285.9389343261719,294.1499938964844,292.04998779296875,291.4925842285156,296.3511962890625,292.0660400390625,285.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614580241963,1.3050766689559625e-08,0.0010614449856802,-0.0332311615347862,0.0,0.0,0.0,-0.011282630264759,60.0,10.926446914672852,-0.0,-7.681854441443647e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79986572265625,0.0,0.0,0.0001031466817948,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7984619140625,0.0,0.0,0.0001086184784071,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79669189453125,0.0,0.0,8.022528345463797e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0001086184420273,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8017272949219,0.0,0.0,0.0005152386147528,285.95135498046875,294.1499938964844,292.04998779296875,291.5126037597656,296.2684020996094,292.0589599609375,285.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990158189088,1.7443561262098228e-08,0.0010989983566105,-0.0447163544595241,0.0,0.0,0.0,-0.013460281305015,60.0,11.201818466186523,-0.0,-8.235186754745882e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79986572265625,0.0,0.0,0.0001031466817948,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7984619140625,0.0,0.0,0.0001086184784071,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79669189453125,0.0,0.0,8.022528345463797e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0001086184420273,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8017272949219,0.0,0.0,0.0005152386147528,285.95135498046875,294.1499938964844,292.04998779296875,291.5126037597656,296.2684020996094,292.0589599609375,285.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990158189088,1.7443561262098228e-08,0.0010989983566105,-0.0447163544595241,0.0,0.0,0.0,-0.013460281305015,60.0,11.201818466186523,-0.0,-8.235186754745882e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8111572265625,0.0,0.0,0.00010738272249,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80975341796875,0.0,0.0,0.0001130792297772,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8080444335937,0.0,0.0,8.351998258149251e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8106994628906,0.0,0.0,0.0001130791933974,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8130187988281,0.0,0.0,0.0005363984964787,285.96435546875,294.1499938964844,292.04998779296875,291.5318298339844,296.183837890625,292.0544128417969,285.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441475944593,2.2721915016177263e-08,0.0011441247770562,-0.0584935396909713,0.0,0.0,0.0,-0.0160769466310739,60.0,11.566222190856934,-0.0,-8.925481154165028e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8111572265625,0.0,0.0,0.00010738272249,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80975341796875,0.0,0.0,0.0001130792297772,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8080444335937,0.0,0.0,8.351998258149251e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8106994628906,0.0,0.0,0.0001130791933974,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8130187988281,0.0,0.0,0.0005363984964787,285.96435546875,294.1499938964844,292.04998779296875,291.5318298339844,296.183837890625,292.0544128417969,285.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441475944593,2.2721915016177263e-08,0.0011441247770562,-0.0584935396909713,0.0,0.0,0.0,-0.0160769466310739,60.0,11.566222190856934,-0.0,-8.925481154165028e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8228454589844,0.0,0.0,0.000111136578198,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.82147216796875,0.0,0.0,0.0001170322211692,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8197631835937,0.0,0.0,8.643964974908158e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8223876953125,0.0,0.0,0.0001170321847894,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8246765136719,0.0,0.0,0.0005551497451961,285.977783203125,294.1499938964844,292.04998779296875,291.55029296875,296.0982360839844,292.0519714355469,285.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841508094221,2.7399705615493986e-08,0.0011841234518215,-0.0706761851906776,0.0,0.0,0.0,-0.0183959268033504,60.0,11.939668655395508,-0.0,-9.560415037412896e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8228454589844,0.0,0.0,0.000111136578198,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.82147216796875,0.0,0.0,0.0001170322211692,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8197631835937,0.0,0.0,8.643964974908158e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8223876953125,0.0,0.0,0.0001170321847894,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8246765136719,0.0,0.0,0.0005551497451961,285.977783203125,294.1499938964844,292.04998779296875,291.55029296875,296.0982360839844,292.0519714355469,285.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841508094221,2.7399705615493986e-08,0.0011841234518215,-0.0706761851906776,0.0,0.0,0.0,-0.0183959268033504,60.0,11.939668655395508,-0.0,-9.560415037412896e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8288269042969,0.0,0.0,0.0001123467300203,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82745361328125,0.0,0.0,0.0001183065760415,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.82574462890625,0.0,0.0,8.738088217796758e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.828369140625,0.0,0.0,0.0001183065396617,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83062744140625,0.0,0.0,0.0005611947271972,285.9846496582031,294.1499938964844,292.04998779296875,291.5592041015625,296.05548095703125,292.0513000488281,285.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970687191933,2.8907789939580653e-08,0.0011970397317782,-0.074597455561161,0.0,0.0,0.0,-0.0191436540335416,60.0,12.091211318969728,-0.0,-9.769751585508857e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8348083496094,0.0,0.0,0.0001129637457779,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8334350585937,0.0,0.0,0.0001189563190564,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8317565917969,0.0,0.0,8.786077523836866e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8343505859375,0.0,0.0,0.0001189562826766,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8365783691406,0.0,0.0,0.0005642768228426,285.9914855957031,294.1499938964844,292.04998779296875,291.56793212890625,296.0130920410156,292.0509033203125,285.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036660918965,2.9676719748295e-08,0.0012036364059895,-0.0765955075621604,0.0,0.0,0.0,-0.0195249542593956,60.0,12.204487800598145,-0.0,-9.877356177412366e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8465881347656,0.0,0.0,0.0001113846374209,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8452453613281,0.0,0.0,0.0001172934425994,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.84356689453125,0.0,0.0,8.663257904117927e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8461303710937,0.0,0.0,0.0001172934062196,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.84832763671875,0.0,0.0,0.0005563888698816,286.0049743652344,294.1499938964844,292.04998779296875,291.5847473144531,295.9312438964844,292.0504150390625,285.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868150904774,2.7708805916404344e-08,0.0011867873836308,-0.0714801475405693,0.0,0.0,0.0,-0.0185492653399705,60.0,12.235788345336914,-0.0,-9.603134287772265e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8465881347656,0.0,0.0,0.0001113846374209,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8452453613281,0.0,0.0,0.0001172934425994,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.84356689453125,0.0,0.0,8.663257904117927e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8461303710937,0.0,0.0,0.0001172934062196,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.84832763671875,0.0,0.0,0.0005563888698816,286.0049743652344,294.1499938964844,292.04998779296875,291.5847473144531,295.9312438964844,292.0504150390625,285.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868150904774,2.7708805916404344e-08,0.0011867873836308,-0.0714801475405693,0.0,0.0,0.0,-0.0185492653399705,60.0,12.235788345336914,-0.0,-9.603134287772265e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8580627441406,0.0,0.0,0.0001075176041922,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8567199707031,0.0,0.0,0.0001132212710217,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551025390625,0.0,0.0,8.362488733837381e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.85760498046875,0.0,0.0,0.0001132212346419,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8598022460937,0.0,0.0,0.0005370723083615,286.01806640625,294.1499938964844,292.04998779296875,291.6007080078125,295.85302734375,292.0502014160156,285.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114560383372,2.2889928175118257e-08,0.001145581016317,-0.0589315593242645,0.0,0.0,0.0,-0.016160337254405,60.0,12.058485984802246,-0.0,-8.947906593448351e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8580627441406,0.0,0.0,0.0001075176041922,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8567199707031,0.0,0.0,0.0001132212710217,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551025390625,0.0,0.0,8.362488733837381e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.85760498046875,0.0,0.0,0.0001132212346419,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8598022460937,0.0,0.0,0.0005370723083615,286.01806640625,294.1499938964844,292.04998779296875,291.6007080078125,295.85302734375,292.0502014160156,285.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114560383372,2.2889928175118257e-08,0.001145581016317,-0.0589315593242645,0.0,0.0,0.0,-0.016160337254405,60.0,12.058485984802246,-0.0,-8.947906593448351e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8689270019531,0.0,0.0,0.0001030045532388,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676452636719,0.0,0.0,0.0001084687974071,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.86602783203125,0.0,0.0,8.011472527869046e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684997558594,0.0,0.0,0.0001084687683032,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8706359863281,0.0,0.0,0.0005145286559127,286.0304870605469,294.1499938964844,292.04998779296875,291.6158142089844,295.78094482421875,292.05010986328125,285.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975303594022,1.726637677279541e-08,0.0010975131299346,-0.0442533753812313,0.0,0.0,0.0,-0.0133725935593247,60.0,11.722336769104004,-0.0,-8.212492019765706e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8689270019531,0.0,0.0,0.0001030045532388,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676452636719,0.0,0.0,0.0001084687974071,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.86602783203125,0.0,0.0,8.011472527869046e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684997558594,0.0,0.0,0.0001084687683032,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8706359863281,0.0,0.0,0.0005145286559127,286.0304870605469,294.1499938964844,292.04998779296875,291.6158142089844,295.78094482421875,292.05010986328125,285.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975303594022,1.726637677279541e-08,0.0010975131299346,-0.0442533753812313,0.0,0.0,0.0,-0.0133725935593247,60.0,11.722336769104004,-0.0,-8.212492019765706e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8795471191406,0.0,0.0,9.876879630610348e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8782653808594,0.0,0.0,0.0001040083443513,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8766784667969,0.0,0.0,7.682024443056434e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8791198730469,0.0,0.0,0.0001040083152474,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8812561035156,0.0,0.0,0.0004933702293783,286.0425720214844,294.1499938964844,292.04998779296875,291.6300048828125,295.7115173339844,292.0500793457031,285.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523888049647,1.1988643855431746e-08,0.0010523768141865,-0.0304520577192306,0.0,0.0,0.0,-0.0107561610639095,60.0,11.35777473449707,-0.0,-7.550949021606358e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8795471191406,0.0,0.0,9.876879630610348e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8782653808594,0.0,0.0,0.0001040083443513,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8766784667969,0.0,0.0,7.682024443056434e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8791198730469,0.0,0.0,0.0001040083152474,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8812561035156,0.0,0.0,0.0004933702293783,286.0425720214844,294.1499938964844,292.04998779296875,291.6300048828125,295.7115173339844,292.0500793457031,285.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523888049647,1.1988643855431746e-08,0.0010523768141865,-0.0304520577192306,0.0,0.0,0.0,-0.0107561610639095,60.0,11.35777473449707,-0.0,-7.550949021606358e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,9.728626173455268e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8834533691406,0.0,0.0,0.0001024471639539,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8818664550781,0.0,0.0,7.566716521978378e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843078613281,0.0,0.0,0.00010244713485,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88641357421875,0.0,0.0,0.0004859646724071,286.0484619140625,294.1499938964844,292.04998779296875,291.6367492675781,295.6783447265625,292.050048828125,285.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036595669575,1.01414858733051e-08,0.0010365854250267,-0.0256172716617584,0.0,0.0,0.0,-0.0098404632881283,60.0,11.197994232177734,-0.0,-7.325968454097166e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8898620605469,0.0,0.0,9.61340410867706e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8885803222656,0.0,0.0,0.0001012338179862,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.88702392578125,0.0,0.0,7.477098552044481e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8894348144531,0.0,0.0,0.0001012337816064,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8915405273437,0.0,0.0,0.0004802090697921,286.0542907714844,294.1499938964844,292.04998779296875,291.6432800292969,295.6457824707031,292.050048828125,285.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243225842714,8.705894671834358e-09,0.0010243139695376,-0.0218584854155778,0.0,0.0,0.0,-0.0091287996619939,60.0,11.063272476196287,-0.0,-7.153462888709329e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9000549316406,0.0,0.0,9.47175212786533e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988037109375,0.0,0.0,9.974215208785608e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.89727783203125,0.0,0.0,7.366925274254754e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,9.974212298402564e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9017028808594,0.0,0.0,0.0004731332883238,286.0658874511719,294.1499938964844,292.04998779296875,291.6556396484375,295.5816650390625,292.050048828125,285.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092130396515,6.941017982597941e-09,0.0010092060547322,-0.0172363277524709,0.0,0.0,0.0,-0.0082537923008203,60.0,10.85463047027588,-0.0,-6.944205210857035e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9000549316406,0.0,0.0,9.47175212786533e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988037109375,0.0,0.0,9.974215208785608e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.89727783203125,0.0,0.0,7.366925274254754e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,9.974212298402564e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9017028808594,0.0,0.0,0.0004731332883238,286.0658874511719,294.1499938964844,292.04998779296875,291.6556396484375,295.5816650390625,292.050048828125,285.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092130396515,6.941017982597941e-09,0.0010092060547322,-0.0172363277524709,0.0,0.0,0.0,-0.0082537923008203,60.0,10.85463047027588,-0.0,-6.944205210857035e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9102478027344,0.0,0.0,9.451137884752824e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9090270996094,0.0,0.0,9.952507389243692e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.907470703125,0.0,0.0,7.350891246460378e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.90985107421875,0.0,0.0,9.952504478860646e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9118957519531,0.0,0.0,0.0004721035365946,286.0774230957031,294.1499938964844,292.04998779296875,291.6670227050781,295.5190124511719,292.0500183105469,285.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070130228996,6.684169218118541e-09,0.0010070063872262,-0.0165635515004396,0.0,0.0,0.0,-0.0081264432519674,60.0,10.757219314575195,-0.0,-6.914009986758175e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9102478027344,0.0,0.0,9.451137884752824e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9090270996094,0.0,0.0,9.952507389243692e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.907470703125,0.0,0.0,7.350891246460378e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.90985107421875,0.0,0.0,9.952504478860646e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9118957519531,0.0,0.0,0.0004721035365946,286.0774230957031,294.1499938964844,292.04998779296875,291.6670227050781,295.5190124511719,292.0500183105469,285.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070130228996,6.684169218118541e-09,0.0010070063872262,-0.0165635515004396,0.0,0.0,0.0,-0.0081264432519674,60.0,10.757219314575195,-0.0,-6.914009986758175e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9205322265625,0.0,0.0,9.5279305242002e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9193115234375,0.0,0.0,0.0001003337383735,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.91778564453125,0.0,0.0,7.41061958251521e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9201354980469,0.0,0.0,0.0001003337092697,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.922119140625,0.0,0.0,0.0004759395087603,286.08905029296875,294.1499938964844,292.04998779296875,291.67742919921875,295.4570617675781,292.0500183105469,285.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151923634111,7.640925225871342e-09,0.0010151847964152,-0.0190695207566022,0.0,0.0,0.0,-0.0086007341742515,60.0,10.760284423828123,-0.0,-7.026822146372069e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9205322265625,0.0,0.0,9.5279305242002e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9193115234375,0.0,0.0,0.0001003337383735,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.91778564453125,0.0,0.0,7.41061958251521e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9201354980469,0.0,0.0,0.0001003337092697,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.922119140625,0.0,0.0,0.0004759395087603,286.08905029296875,294.1499938964844,292.04998779296875,291.67742919921875,295.4570617675781,292.0500183105469,285.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151923634111,7.640925225871342e-09,0.0010151847964152,-0.0190695207566022,0.0,0.0,0.0,-0.0086007341742515,60.0,10.760284423828123,-0.0,-7.026822146372069e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
