time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977380,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9309997558594,0.0,0.0,9.679955110186712e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9298095703125,0.0,0.0,0.0001019346309476,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9283142089844,0.0,0.0,7.528860442107543e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9306030273437,0.0,0.0,0.0001019346018438,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9325866699219,0.0,0.0,0.0004835334548261,286.10089111328125,294.1499938964844,292.04998779296875,291.68682861328125,295.3954162597656,292.0500183105469,285.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313894599676,9.535011891159684e-09,0.0010313799139112,-0.0240294933319091,0.0,0.0,0.0,-0.0095397094264626,60.0,10.855124473571776,-0.0,-7.252844369531888e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9309997558594,0.0,0.0,9.679955110186712e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9298095703125,0.0,0.0,0.0001019346309476,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9283142089844,0.0,0.0,7.528860442107543e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9306030273437,0.0,0.0,0.0001019346018438,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9325866699219,0.0,0.0,0.0004835334548261,286.10089111328125,294.1499938964844,292.04998779296875,291.68682861328125,295.3954162597656,292.0500183105469,285.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313894599676,9.535011891159684e-09,0.0010313799139112,-0.0240294933319091,0.0,0.0,0.0,-0.0095397094264626,60.0,10.855124473571776,-0.0,-7.252844369531888e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.93634033203125,0.0,0.0,9.761174442246556e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93511962890625,0.0,0.0,0.0001027899052132,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93365478515625,0.0,0.0,7.592031033709645e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9359436035156,0.0,0.0,0.0001027898761094,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9378967285156,0.0,0.0,0.0004875904996879,286.1068725585937,294.1499938964844,292.04998779296875,291.691162109375,295.3646240234375,292.0500183105469,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400464525446,1.0546948203682405e-08,0.0010400358587503,-0.0266787149012088,0.0,0.0,0.0,-0.0100413849577307,60.0,10.9158296585083,-0.0,-7.375064114967246e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94171142578125,0.0,0.0,9.84796934062615e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9405212402344,0.0,0.0,0.0001037038964568,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.93902587890625,0.0,0.0,7.6595380960498e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9413146972656,0.0,0.0,0.000103703867353,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9432678222656,0.0,0.0,0.000491926097311,286.1129150390625,294.1499938964844,292.04998779296875,291.6952209472656,295.3338317871094,292.0500183105469,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492904111742,1.1628356055837232e-08,0.0010492787696421,-0.0295092053711414,0.0,0.0,0.0,-0.0105774635449051,60.0,10.985943794250488,-0.0,-7.506802290890846e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9525756835937,0.0,0.0,0.0001000616539386,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9513854980469,0.0,0.0,0.0001053697851602,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.949951171875,0.0,0.0,7.782580360071734e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521789550781,0.0,0.0,0.0001053697560564,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541015625,0.0,0.0,0.000499828311149,286.1251525878906,294.1499938964844,292.04998779296875,291.7025756835937,295.2724609375,292.0500183105469,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661506094038,1.3599424697474662e-08,0.0010661369888111,-0.0346664525568485,0.0,0.0,0.0,-0.0115546258166432,60.0,11.125480651855469,-0.0,-7.7499151984739e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9525756835937,0.0,0.0,0.0001000616539386,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9513854980469,0.0,0.0,0.0001053697851602,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.949951171875,0.0,0.0,7.782580360071734e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521789550781,0.0,0.0,0.0001053697560564,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541015625,0.0,0.0,0.000499828311149,286.1251525878906,294.1499938964844,292.04998779296875,291.7025756835937,295.2724609375,292.0500183105469,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661506094038,1.3599424697474662e-08,0.0010661369888111,-0.0346664525568485,0.0,0.0,0.0,-0.0115546258166432,60.0,11.125480651855469,-0.0,-7.7499151984739e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.963623046875,0.0,0.0,0.0001013193614198,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.96246337890625,0.0,0.0,0.0001066942058969,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96099853515625,0.0,0.0,7.880401244619861e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9632263183594,0.0,0.0,0.000106694176793,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9651184082031,0.0,0.0,0.0005061108386144,286.1375427246094,294.1499938964844,292.04998779296875,291.7088317871094,295.21160888671875,292.0500183105469,285.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795567650347,1.516650094401939e-08,0.0010795416310429,-0.0387647375464439,0.0,0.0,0.0,-0.0123315164819359,60.0,11.250004768371582,-0.0,-7.945959623611999e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.963623046875,0.0,0.0,0.0001013193614198,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.96246337890625,0.0,0.0,0.0001066942058969,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96099853515625,0.0,0.0,7.880401244619861e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9632263183594,0.0,0.0,0.000106694176793,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9651184082031,0.0,0.0,0.0005061108386144,286.1375427246094,294.1499938964844,292.04998779296875,291.7088317871094,295.21160888671875,292.0500183105469,285.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795567650347,1.516650094401939e-08,0.0010795416310429,-0.0387647375464439,0.0,0.0,0.0,-0.0123315164819359,60.0,11.250004768371582,-0.0,-7.945959623611999e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747619628906,0.0,0.0,0.0001022465876303,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9736022949219,0.0,0.0,0.0001076706248568,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9721984863281,0.0,0.0,7.952519081300125e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.974365234375,0.0,0.0,0.000107670595753,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97625732421875,0.0,0.0,0.0005107425386086,286.1500549316406,294.1499938964844,292.04998779296875,291.7140197753906,295.1513366699219,292.04998779296875,285.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894391452893,1.632182211608324e-08,0.0010894228471443,-0.041784968227148,0.0,0.0,0.0,-0.0129042696207761,60.0,11.35125732421875,-0.0,-8.092059289310782e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747619628906,0.0,0.0,0.0001022465876303,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9736022949219,0.0,0.0,0.0001076706248568,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9721984863281,0.0,0.0,7.952519081300125e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.974365234375,0.0,0.0,0.000107670595753,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97625732421875,0.0,0.0,0.0005107425386086,286.1500549316406,294.1499938964844,292.04998779296875,291.7140197753906,295.1513366699219,292.04998779296875,285.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894391452893,1.632182211608324e-08,0.0010894228471443,-0.041784968227148,0.0,0.0,0.0,-0.0129042696207761,60.0,11.35125732421875,-0.0,-8.092059289310782e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9859924316406,0.0,0.0,0.0001029052582453,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98486328125,0.0,0.0,0.0001083642346202,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.98345947265625,0.0,0.0,8.00374909886159e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9856262207031,0.0,0.0,0.0001083642055164,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9874572753906,0.0,0.0,0.0005140327266417,286.1626281738281,294.1499938964844,292.04998779296875,291.71807861328125,295.09197998046875,292.04998779296875,285.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964554967358,1.7142520292168232e-08,0.0010964383836835,-0.0439297556877136,0.0,0.0,0.0,-0.0133111141622066,60.0,11.425832748413086,-0.0,-8.196651180014669e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9859924316406,0.0,0.0,0.0001029052582453,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98486328125,0.0,0.0,0.0001083642346202,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.98345947265625,0.0,0.0,8.00374909886159e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9856262207031,0.0,0.0,0.0001083642055164,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9874572753906,0.0,0.0,0.0005140327266417,286.1626281738281,294.1499938964844,292.04998779296875,291.71807861328125,295.09197998046875,292.04998779296875,285.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964554967358,1.7142520292168232e-08,0.0010964383836835,-0.0439297556877136,0.0,0.0,0.0,-0.0133111141622066,60.0,11.425832748413086,-0.0,-8.196651180014669e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916076660156,0.0,0.0,0.000103154729004,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9905090332031,0.0,0.0,0.0001086269330698,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9891052246094,0.0,0.0,8.023151895031333e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9912414550781,0.0,0.0,0.000108626903966,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9931030273437,0.0,0.0,0.0005152788944542,286.1689147949219,294.1499938964844,292.04998779296875,291.7196960449219,295.0625305175781,292.04998779296875,285.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991072049364,1.7453348988283324e-08,0.0010990897426381,-0.0447419211268425,0.0,0.0,0.0,-0.0134651726111769,60.0,11.456391334533691,-0.0,-8.236440152131763e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.99725341796875,0.0,0.0,0.0001033626467688,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.99615478515625,0.0,0.0,0.0001088458811864,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9947814941406,0.0,0.0,8.039323438424617e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99688720703125,0.0,0.0,0.0001088458520825,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99871826171875,0.0,0.0,0.0005163174355402,286.1752319335937,294.1499938964844,292.04998779296875,291.72100830078125,295.033447265625,292.04998779296875,285.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013384209945,1.771242885695301e-08,0.0011013207258656,-0.0454187802970409,0.0,0.0,0.0,-0.0135936886072158,60.0,11.477940559387209,-0.0,-8.269675078054206e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0085754394531,0.0,0.0,0.0001034088345477,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074768066406,0.0,0.0,0.000108894520963,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.006103515625,0.0,0.0,8.04291557869874e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0082092285156,0.0,0.0,0.0001088944918592,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.010009765625,0.0,0.0,0.0005165481707081,286.1878356933594,294.1499938964844,292.04998779296875,291.7228088378906,294.976318359375,292.04998779296875,285.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018255027011,1.7769965054981185e-08,0.0011018076911568,-0.0455690957605838,0.0,0.0,0.0,-0.0136221861466765,60.0,11.494481086730955,-0.0,-8.277066143591585e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0085754394531,0.0,0.0,0.0001034088345477,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074768066406,0.0,0.0,0.000108894520963,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.006103515625,0.0,0.0,8.04291557869874e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0082092285156,0.0,0.0,0.0001088944918592,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.010009765625,0.0,0.0,0.0005165481707081,286.1878356933594,294.1499938964844,292.04998779296875,291.7228088378906,294.976318359375,292.04998779296875,285.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018255027011,1.7769965054981185e-08,0.0011018076911568,-0.0455690957605838,0.0,0.0,0.0,-0.0136221861466765,60.0,11.494481086730955,-0.0,-8.277066143591585e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0198669433594,0.0,0.0,0.0001033262669807,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0187683105469,0.0,0.0,0.0001088075732695,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0174560546875,0.0,0.0,8.036493818508461e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0195007324219,0.0,0.0,0.0001088075441657,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.02130126953125,0.0,0.0,0.0005161357694305,286.2004089355469,294.1499938964844,292.04998779296875,291.723388671875,294.92041015625,292.04998779296875,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009419104084,1.7667064255988407e-08,0.0011009243316948,-0.0453002750873565,0.0,0.0,0.0,-0.0135711561888456,60.0,11.493075370788574,-0.0,-8.263851469791916e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0198669433594,0.0,0.0,0.0001033262669807,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0187683105469,0.0,0.0,0.0001088075732695,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0174560546875,0.0,0.0,8.036493818508461e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0195007324219,0.0,0.0,0.0001088075441657,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.02130126953125,0.0,0.0,0.0005161357694305,286.2004089355469,294.1499938964844,292.04998779296875,291.723388671875,294.92041015625,292.04998779296875,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009419104084,1.7667064255988407e-08,0.0011009243316948,-0.0453002750873565,0.0,0.0,0.0,-0.0135711561888456,60.0,11.493075370788574,-0.0,-8.263851469791916e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0311584472656,0.0,0.0,0.0001032249783747,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03009033203125,0.0,0.0,0.0001087009150069,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0287780761719,0.0,0.0,8.028616139199585e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,0.000108700885903,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0325622558594,0.0,0.0,0.0005156298284418,286.2129821777344,294.1499938964844,292.04998779296875,291.723388671875,294.865234375,292.04998779296875,285.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998556390404,1.7540843444407983e-08,0.0010998381767421,-0.044970516115427,0.0,0.0,0.0,-0.0135085489600896,60.0,11.482598304748535,-0.0,-8.247657490301209e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0311584472656,0.0,0.0,0.0001032249783747,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03009033203125,0.0,0.0,0.0001087009150069,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0287780761719,0.0,0.0,8.028616139199585e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,0.000108700885903,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0325622558594,0.0,0.0,0.0005156298284418,286.2129821777344,294.1499938964844,292.04998779296875,291.723388671875,294.865234375,292.04998779296875,285.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998556390404,1.7540843444407983e-08,0.0010998381767421,-0.044970516115427,0.0,0.0,0.0,-0.0135085489600896,60.0,11.482598304748535,-0.0,-8.247657490301209e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.04248046875,0.0,0.0,0.0001031464125844,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0414123535156,0.0,0.0,0.0001086181800928,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0401306152344,0.0,0.0,8.022505062399432e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0421142578125,0.0,0.0,0.000108618150989,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0438537597656,0.0,0.0,0.0005152373341843,286.2255554199219,294.1499938964844,292.04998779296875,291.723388671875,294.8110656738281,292.04998779296875,285.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990181472152,1.744293243177708e-08,0.0010990006849169,-0.0447147078812122,0.0,0.0,0.0,-0.0134600093588233,60.0,11.466787338256836,-0.0,-8.23510504233127e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.04248046875,0.0,0.0,0.0001031464125844,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0414123535156,0.0,0.0,0.0001086181800928,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0401306152344,0.0,0.0,8.022505062399432e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0421142578125,0.0,0.0,0.000108618150989,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0438537597656,0.0,0.0,0.0005152373341843,286.2255554199219,294.1499938964844,292.04998779296875,291.723388671875,294.8110656738281,292.04998779296875,285.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990181472152,1.744293243177708e-08,0.0010990006849169,-0.0447147078812122,0.0,0.0,0.0,-0.0134600093588233,60.0,11.466787338256836,-0.0,-8.23510504233127e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0481262207031,0.0,0.0,0.0001031209831126,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0470886230469,0.0,0.0,0.0001085913972929,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0457763671875,0.0,0.0,8.020527457119897e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0477905273437,0.0,0.0,0.000108591375465,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.04949951171875,0.0,0.0,0.0005151103250682,286.2318115234375,294.1499938964844,292.04998779296875,291.723388671875,294.7847595214844,292.04998779296875,285.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987479472532,1.7411244002119023e-08,0.0010987306013703,-0.0446319095790386,0.0,0.0,0.0,-0.0134443035349249,60.0,11.458465576171877,-0.0,-8.231044290596402e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0538024902344,0.0,0.0,0.0001030935818562,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.052734375,0.0,0.0,0.0001085625481209,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05145263671875,0.0,0.0,8.018396329134703e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0534362792969,0.0,0.0,0.0001085625190171,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0551452636719,0.0,0.0,0.0005149734788574,286.2380676269531,294.1499938964844,292.04998779296875,291.723388671875,294.75836181640625,292.04998779296875,285.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984572581946,1.7377100647308907e-08,0.0010984399123117,-0.044542696326971,0.0,0.0,0.0,-0.0134273832663893,60.0,11.450095176696776,-0.0,-8.2266709000578e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0650939941406,0.0,0.0,0.0001030544081004,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0640869140625,0.0,0.0,0.0001085212934412,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06280517578125,0.0,0.0,8.015349158085883e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06475830078125,0.0,0.0,0.0001085212643374,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06646728515625,0.0,0.0,0.0005147777847014,286.2506103515625,294.1499938964844,292.04998779296875,291.723388671875,294.7062683105469,292.04998779296875,285.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980373481288,1.7328268597793794e-08,0.0010980200022459,-0.0444151125848293,0.0,0.0,0.0,-0.0134031642228364,60.0,11.433786392211914,-0.0,-8.220417413440374e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0650939941406,0.0,0.0,0.0001030544081004,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0640869140625,0.0,0.0,0.0001085212934412,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06280517578125,0.0,0.0,8.015349158085883e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06475830078125,0.0,0.0,0.0001085212643374,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06646728515625,0.0,0.0,0.0005147777847014,286.2506103515625,294.1499938964844,292.04998779296875,291.723388671875,294.7062683105469,292.04998779296875,285.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980373481288,1.7328268597793794e-08,0.0010980200022459,-0.0444151125848293,0.0,0.0,0.0,-0.0134031642228364,60.0,11.433786392211914,-0.0,-8.220417413440374e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0764465332031,0.0,0.0,0.0001030450730468,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0754089355469,0.0,0.0,0.0001085114636225,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0741577148437,0.0,0.0,8.014623017515987e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0761108398437,0.0,0.0,0.0001085114345187,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0777587890625,0.0,0.0,0.000514731160365,286.2630920410156,294.1499938964844,292.04998779296875,291.723388671875,294.65625,292.04998779296875,285.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979382786899,1.7316629907782044e-08,0.001097920932807,-0.0443846993148326,0.0,0.0,0.0,-0.0133973965421319,60.0,11.419356346130373,-0.0,-8.218927405323485e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0764465332031,0.0,0.0,0.0001030450730468,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0754089355469,0.0,0.0,0.0001085114636225,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0741577148437,0.0,0.0,8.014623017515987e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0761108398437,0.0,0.0,0.0001085114345187,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0777587890625,0.0,0.0,0.000514731160365,286.2630920410156,294.1499938964844,292.04998779296875,291.723388671875,294.65625,292.04998779296875,285.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979382786899,1.7316629907782044e-08,0.001097920932807,-0.0443846993148326,0.0,0.0,0.0,-0.0133973965421319,60.0,11.419356346130373,-0.0,-8.218927405323485e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0877685546875,0.0,0.0,0.0001030370840453,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867614746094,0.0,0.0,0.0001085030453396,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,8.014000923139974e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0874328613281,0.0,0.0,0.0001085030235117,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0890808105469,0.0,0.0,0.0005146912299096,286.2756042480469,294.1499938964844,292.04998779296875,291.723388671875,294.6065368652344,292.04998779296875,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978528298437,1.730665921684249e-08,0.0010978354839608,-0.0443586483597755,0.0,0.0,0.0,-0.0133924521505832,60.0,11.40522003173828,-0.0,-8.21765127057006e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0877685546875,0.0,0.0,0.0001030370840453,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867614746094,0.0,0.0,0.0001085030453396,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,8.014000923139974e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0874328613281,0.0,0.0,0.0001085030235117,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0890808105469,0.0,0.0,0.0005146912299096,286.2756042480469,294.1499938964844,292.04998779296875,291.723388671875,294.6065368652344,292.04998779296875,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978528298437,1.730665921684249e-08,0.0010978354839608,-0.0443586483597755,0.0,0.0,0.0,-0.0133924521505832,60.0,11.40522003173828,-0.0,-8.21765127057006e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.09912109375,0.0,0.0,0.0001030463172355,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0981140136719,0.0,0.0,0.0001085127660189,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0968933105469,0.0,0.0,8.014719060156494e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0987854003906,0.0,0.0,0.0001085127441911,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.0005147373885847,286.2880859375,294.1499938964844,292.04998779296875,291.723388671875,294.55743408203125,292.04998779296875,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109795096796,1.7318154021950253e-08,0.0010979336220771,-0.0443886816501617,0.0,0.0,0.0,-0.0133981499820947,60.0,11.392013549804688,-0.0,-8.219122804575819e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.09912109375,0.0,0.0,0.0001030463172355,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0981140136719,0.0,0.0,0.0001085127660189,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0968933105469,0.0,0.0,8.014719060156494e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0987854003906,0.0,0.0,0.0001085127441911,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.0005147373885847,286.2880859375,294.1499938964844,292.04998779296875,291.723388671875,294.55743408203125,292.04998779296875,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109795096796,1.7318154021950253e-08,0.0010979336220771,-0.0443886816501617,0.0,0.0,0.0,-0.0133981499820947,60.0,11.392013549804688,-0.0,-8.219122804575819e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.10479736328125,0.0,0.0,0.000103061334812,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1037902832031,0.0,0.0,0.0001085285839508,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10260009765625,0.0,0.0,8.015887578949332e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1044616699219,0.0,0.0,0.0001085285621229,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1060791015625,0.0,0.0,0.0005148124182596,286.2943115234375,294.1499938964844,292.04998779296875,291.723388671875,294.5338134765625,292.04998779296875,285.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981112718582,1.7336860835825973e-08,0.0010980939259752,-0.0444375649094581,0.0,0.0,0.0,-0.0134074259549379,60.0,11.386427879333496,-0.0,-8.221518044138065e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1104736328125,0.0,0.0,0.0001030729326885,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1094970703125,0.0,0.0,0.0001085408002836,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1082763671875,0.0,0.0,8.01678907009773e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1101379394531,0.0,0.0,0.0001085407711798,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1117248535156,0.0,0.0,0.0005148703348822,286.300537109375,294.1499938964844,292.04998779296875,291.723388671875,294.5098876953125,292.04998779296875,285.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982361854985,1.7351309722357655e-08,0.0010982188396155,-0.0444753132760524,0.0,0.0,0.0,-0.0134145952761173,60.0,11.380528450012209,-0.0,-8.22336758687925e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.121826171875,0.0,0.0,0.000103107005998,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.120849609375,0.0,0.0,0.0001085766707547,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1196594238281,0.0,0.0,8.019438973860815e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1214904785156,0.0,0.0,0.0001085766489268,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1230773925781,0.0,0.0,0.0005150405340828,286.3130187988281,294.1499938964844,292.04998779296875,291.723388671875,294.4627685546875,292.04998779296875,285.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985974222421,1.739374866360777e-08,0.0010985800763592,-0.0445862002670764,0.0,0.0,0.0,-0.0134356264024972,60.0,11.369640350341797,-0.0,-8.228803238807816e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.121826171875,0.0,0.0,0.000103107005998,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.120849609375,0.0,0.0,0.0001085766707547,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1196594238281,0.0,0.0,8.019438973860815e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1214904785156,0.0,0.0,0.0001085766489268,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1230773925781,0.0,0.0,0.0005150405340828,286.3130187988281,294.1499938964844,292.04998779296875,291.723388671875,294.4627685546875,292.04998779296875,285.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985974222421,1.739374866360777e-08,0.0010985800763592,-0.0445862002670764,0.0,0.0,0.0,-0.0134356264024972,60.0,11.369640350341797,-0.0,-8.228803238807816e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1331787109375,0.0,0.0,0.0001031532228807,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1322326660156,0.0,0.0,0.0001086253469111,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1310729980469,0.0,0.0,8.023034024517983e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.13287353515625,0.0,0.0,0.0001086253250832,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1344299316406,0.0,0.0,0.0005152714438736,286.3254699707031,294.1499938964844,292.04998779296875,291.723388671875,294.4169921875,292.04998779296875,285.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990898590534,1.7451331046913765e-08,0.0010990723967552,-0.0447366498410701,0.0,0.0,0.0,-0.0134641723707318,60.0,11.3599853515625,-0.0,-8.236181514575946e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1331787109375,0.0,0.0,0.0001031532228807,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1322326660156,0.0,0.0,0.0001086253469111,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1310729980469,0.0,0.0,8.023034024517983e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.13287353515625,0.0,0.0,0.0001086253250832,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1344299316406,0.0,0.0,0.0005152714438736,286.3254699707031,294.1499938964844,292.04998779296875,291.723388671875,294.4169921875,292.04998779296875,285.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990898590534,1.7451331046913765e-08,0.0010990723967552,-0.0447366498410701,0.0,0.0,0.0,-0.0134641723707318,60.0,11.3599853515625,-0.0,-8.236181514575946e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1445617675781,0.0,0.0,0.0001032022992148,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.14361572265625,0.0,0.0,0.0001086770207621,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1424560546875,0.0,0.0,8.026850991882384e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1442565917969,0.0,0.0,0.0001086769989342,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1457824707031,0.0,0.0,0.0005155165563337,286.337890625,294.1499938964844,292.04998779296875,291.723388671875,294.37158203125,292.04998779296875,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996124474331,1.7512467920255403e-08,0.0010995949851348,-0.0448963791131973,0.0,0.0,0.0,-0.0134944785386323,60.0,11.35061740875244,-0.0,-8.24401880095138e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
