time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979720,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1445617675781,0.0,0.0,0.0001032022992148,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.14361572265625,0.0,0.0,0.0001086770207621,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1424560546875,0.0,0.0,8.026850991882384e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1442565917969,0.0,0.0,0.0001086769989342,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1457824707031,0.0,0.0,0.0005155165563337,286.337890625,294.1499938964844,292.04998779296875,291.723388671875,294.37158203125,292.04998779296875,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996124474331,1.7512467920255403e-08,0.0010995949851348,-0.0448963791131973,0.0,0.0,0.0,-0.0134944785386323,60.0,11.35061740875244,-0.0,-8.24401880095138e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.15594482421875,0.0,0.0,0.0001032627187669,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.155029296875,0.0,0.0,0.0001087406490114,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539001464844,0.0,0.0,8.031549805309623e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1556396484375,0.0,0.0,0.0001087406199076,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571655273437,0.0,0.0,0.0005158183630555,286.3503112792969,294.1499938964844,292.04998779296875,291.723388671875,294.328369140625,292.04998779296875,285.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002562241628,1.7587739264968153e-08,0.0011002386454492,-0.0450930371880531,0.0,0.0,0.0,-0.0135317938402295,60.0,11.342494010925291,-0.0,-8.253672234559417e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.15594482421875,0.0,0.0,0.0001032627187669,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.155029296875,0.0,0.0,0.0001087406490114,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539001464844,0.0,0.0,8.031549805309623e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1556396484375,0.0,0.0,0.0001087406199076,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571655273437,0.0,0.0,0.0005158183630555,286.3503112792969,294.1499938964844,292.04998779296875,291.723388671875,294.328369140625,292.04998779296875,285.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002562241628,1.7587739264968153e-08,0.0011002386454492,-0.0450930371880531,0.0,0.0,0.0,-0.0135317938402295,60.0,11.342494010925291,-0.0,-8.253672234559417e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1616516113281,0.0,0.0,0.0001032911532092,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1607360839844,0.0,0.0,0.000108770589577,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596069335937,0.0,0.0,8.033761696424335e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1613464355469,0.0,0.0,0.0001087705677491,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.162841796875,0.0,0.0,0.0005159603897482,286.35650634765625,294.1499938964844,292.04998779296875,291.723388671875,294.30645751953125,292.04998779296875,285.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005604173988,1.7623168702129988e-08,0.0011005427222698,-0.0451856032013893,0.0,0.0,0.0,-0.0135493641719222,60.0,11.338306427001951,-0.0,-8.25821828698281e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1673583984375,0.0,0.0,0.0001033216904033,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1664428710937,0.0,0.0,0.0001088027493096,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1653137207031,0.0,0.0,8.036136568989605e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16705322265625,0.0,0.0,0.0001088027202058,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1685485839844,0.0,0.0,0.0005161129520274,286.3627319335937,294.1499938964844,292.04998779296875,291.723388671875,294.284912109375,292.04998779296875,285.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008850997313,1.7661209383845744e-08,0.0011008674046024,-0.0452849864959716,0.0,0.0,0.0,-0.0135682197287678,60.0,11.3342866897583,-0.0,-8.263101136662956e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1787414550781,0.0,0.0,0.0001033840380841,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1778564453125,0.0,0.0,0.0001088684002752,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1767272949219,0.0,0.0,8.040985994739458e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1784362792969,0.0,0.0,0.0001088683784473,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.179931640625,0.0,0.0,0.0005164243630133,286.3751220703125,294.1499938964844,292.04998779296875,291.723388671875,294.24249267578125,292.04998779296875,285.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.0454879142343997,0.0,0.0,0.0,-0.0136067233979702,60.0,11.326406478881836,-0.0,-8.273075025044818e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1787414550781,0.0,0.0,0.0001033840380841,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1778564453125,0.0,0.0,0.0001088684002752,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1767272949219,0.0,0.0,8.040985994739458e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1784362792969,0.0,0.0,0.0001088683784473,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.179931640625,0.0,0.0,0.0005164243630133,286.3751220703125,294.1499938964844,292.04998779296875,291.723388671875,294.24249267578125,292.04998779296875,285.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.0454879142343997,0.0,0.0,0.0,-0.0136067233979702,60.0,11.326406478881836,-0.0,-8.273075025044818e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1901550292969,0.0,0.0,0.000103445338027,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.18927001953125,0.0,0.0,0.0001089329525711,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18817138671875,0.0,0.0,8.045753929764032e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898803710937,0.0,0.0,0.0001089329307433,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1913146972656,0.0,0.0,0.0005167305935174,286.3874816894531,294.1499938964844,292.04998779296875,291.723388671875,294.2019348144531,292.04998779296875,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.7815260378029052e-08,0.001102183945477,-0.0456874370574951,0.0,0.0,0.0,-0.013644584454596,60.0,11.31860065460205,-0.0,-8.282887620225665e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1901550292969,0.0,0.0,0.000103445338027,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.18927001953125,0.0,0.0,0.0001089329525711,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18817138671875,0.0,0.0,8.045753929764032e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898803710937,0.0,0.0,0.0001089329307433,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1913146972656,0.0,0.0,0.0005167305935174,286.3874816894531,294.1499938964844,292.04998779296875,291.723388671875,294.2019348144531,292.04998779296875,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.7815260378029052e-08,0.001102183945477,-0.0456874370574951,0.0,0.0,0.0,-0.013644584454596,60.0,11.31860065460205,-0.0,-8.282887620225665e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015686035156,0.0,0.0,0.0001035094755934,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.20068359375,0.0,0.0,0.0001090004952857,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1996154785156,0.0,0.0,8.050742326304317e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2012939453125,0.0,0.0,0.0001090004734578,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027282714844,0.0,0.0,0.0005170510266907,286.3998718261719,294.1499938964844,292.04998779296875,291.723388671875,294.1606750488281,292.04998779296875,285.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028854642063,1.7895169790449472e-08,0.0011028675362467,-0.04589619114995,0.0,0.0,0.0,-0.0136842019855976,60.0,11.310887336730955,-0.0,-8.29316135764202e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015686035156,0.0,0.0,0.0001035094755934,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.20068359375,0.0,0.0,0.0001090004952857,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1996154785156,0.0,0.0,8.050742326304317e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2012939453125,0.0,0.0,0.0001090004734578,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027282714844,0.0,0.0,0.0005170510266907,286.3998718261719,294.1499938964844,292.04998779296875,291.723388671875,294.1606750488281,292.04998779296875,285.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028854642063,1.7895169790449472e-08,0.0011028675362467,-0.04589619114995,0.0,0.0,0.0,-0.0136842019855976,60.0,11.310887336730955,-0.0,-8.29316135764202e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2129821777344,0.0,0.0,0.0001035660607158,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2121276855469,0.0,0.0,0.0001090600853785,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110595703125,0.0,0.0,8.055143553065136e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.21270751953125,0.0,0.0,0.0001090600635507,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.214111328125,0.0,0.0,0.0005173336830921,286.4122314453125,294.1499938964844,292.04998779296875,291.723388671875,294.1209411621094,292.04998779296875,285.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034876806661,1.796566628797791e-08,0.0011034697527065,-0.0460803508758544,0.0,0.0,0.0,-0.0137191470712423,60.0,11.30270767211914,-0.0,-8.302230014578529e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2129821777344,0.0,0.0,0.0001035660607158,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2121276855469,0.0,0.0,0.0001090600853785,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110595703125,0.0,0.0,8.055143553065136e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.21270751953125,0.0,0.0,0.0001090600635507,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.214111328125,0.0,0.0,0.0005173336830921,286.4122314453125,294.1499938964844,292.04998779296875,291.723388671875,294.1209411621094,292.04998779296875,285.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034876806661,1.796566628797791e-08,0.0011034697527065,-0.0460803508758544,0.0,0.0,0.0,-0.0137191470712423,60.0,11.30270767211914,-0.0,-8.302230014578529e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2186889648437,0.0,0.0,0.0001035955283441,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21783447265625,0.0,0.0,0.0001090911100618,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.216796875,0.0,0.0,8.057434752117842e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2184143066406,0.0,0.0,0.0001090910882339,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2198181152344,0.0,0.0,0.0005174808320589,286.4183959960937,294.1499938964844,292.04998779296875,291.723388671875,294.1009521484375,292.04998779296875,285.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038009542971,1.8002372925707277e-08,0.0011037829099223,-0.0461762361228466,0.0,0.0,0.0,-0.0137373404577374,60.0,11.298688888549805,-0.0,-8.30695370268586e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2243957519531,0.0,0.0,0.0001036222238326,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2235717773437,0.0,0.0,0.000109119224362,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225036621094,0.0,0.0,8.05951131042093e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.22412109375,0.0,0.0,0.0001091192025342,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2255249023437,0.0,0.0,0.00051761418581,286.4245910644531,294.1499938964844,292.04998779296875,291.723388671875,294.08123779296875,292.04998779296875,285.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040854733437,1.8035636983881893e-08,0.0011040674289688,-0.0462631285190582,0.0,0.0,0.0,-0.0137538304552435,60.0,11.294463157653809,-0.0,-8.31123543321155e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.23583984375,0.0,0.0,0.0001036719040712,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2349853515625,0.0,0.0,0.0001091715384973,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.23394775390625,0.0,0.0,8.063375571509823e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23553466796875,0.0,0.0,0.0001091715166694,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2369384765625,0.0,0.0,0.0005178623832762,286.4369201660156,294.1499938964844,292.04998779296875,291.723388671875,294.0422058105469,292.04998779296875,285.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046160943806,1.809752880888027e-08,0.0011045979335904,-0.0464248023927211,0.0,0.0,0.0,-0.0137845193967223,60.0,11.285749435424805,-0.0,-8.319204880535835e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.23583984375,0.0,0.0,0.0001036719040712,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2349853515625,0.0,0.0,0.0001091715384973,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.23394775390625,0.0,0.0,8.063375571509823e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23553466796875,0.0,0.0,0.0001091715166694,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2369384765625,0.0,0.0,0.0005178623832762,286.4369201660156,294.1499938964844,292.04998779296875,291.723388671875,294.0422058105469,292.04998779296875,285.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046160943806,1.809752880888027e-08,0.0011045979335904,-0.0464248023927211,0.0,0.0,0.0,-0.0137845193967223,60.0,11.285749435424805,-0.0,-8.319204880535835e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.24725341796875,0.0,0.0,0.0001037108741002,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464294433594,0.0,0.0,0.0001092125748982,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2453918457031,0.0,0.0,8.066406735451892e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2469787597656,0.0,0.0,0.0001092125603463,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483215332031,0.0,0.0,0.0005180570296943,286.44921875,294.1499938964844,292.04998779296875,291.723388671875,294.0041198730469,292.04998779296875,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814608019401476e-08,0.0011050126049667,-0.0465516224503517,0.0,0.0,0.0,-0.0138085857033729,60.0,11.276199340820312,-0.0,-8.325459788238734e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.24725341796875,0.0,0.0,0.0001037108741002,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464294433594,0.0,0.0,0.0001092125748982,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2453918457031,0.0,0.0,8.066406735451892e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2469787597656,0.0,0.0,0.0001092125603463,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483215332031,0.0,0.0,0.0005180570296943,286.44921875,294.1499938964844,292.04998779296875,291.723388671875,294.0041198730469,292.04998779296875,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814608019401476e-08,0.0011050126049667,-0.0465516224503517,0.0,0.0,0.0,-0.0138085857033729,60.0,11.276199340820312,-0.0,-8.325459788238734e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2586669921875,0.0,0.0,0.0001037445981637,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2578430175781,0.0,0.0,0.0001092480888473,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2568359375,0.0,0.0,8.069028990576044e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583923339844,0.0,0.0,0.0001092480670195,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2597351074219,0.0,0.0,0.000518225482665,286.4615478515625,294.1499938964844,292.04998779296875,291.723388671875,293.96636962890625,292.04998779296875,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053911875933,1.8188091033266574e-08,0.0011053729103878,-0.0466613546013832,0.0,0.0,0.0,-0.0138294184580445,60.0,11.266229629516602,-0.0,-8.330873413342489e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2586669921875,0.0,0.0,0.0001037445981637,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2578430175781,0.0,0.0,0.0001092480888473,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2568359375,0.0,0.0,8.069028990576044e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583923339844,0.0,0.0,0.0001092480670195,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2597351074219,0.0,0.0,0.000518225482665,286.4615478515625,294.1499938964844,292.04998779296875,291.723388671875,293.96636962890625,292.04998779296875,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053911875933,1.8188091033266574e-08,0.0011053729103878,-0.0466613546013832,0.0,0.0,0.0,-0.0138294184580445,60.0,11.266229629516602,-0.0,-8.330873413342489e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.27008056640625,0.0,0.0,0.0001037591791828,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.269287109375,0.0,0.0,0.0001092634483939,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682800292969,0.0,0.0,8.070163312368095e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2698059082031,0.0,0.0,0.000109263426566,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2711486816406,0.0,0.0,0.0005182983586564,286.4737854003906,294.1499938964844,292.04998779296875,291.723388671875,293.929931640625,292.04998779296875,285.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055452050641,1.8206250729235762e-08,0.0011055269278585,-0.0467087924480438,0.0,0.0,0.0,-0.0138384150341153,60.0,11.254620552062988,-0.0,-8.333214651656817e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.27008056640625,0.0,0.0,0.0001037591791828,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.269287109375,0.0,0.0,0.0001092634483939,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682800292969,0.0,0.0,8.070163312368095e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2698059082031,0.0,0.0,0.000109263426566,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2711486816406,0.0,0.0,0.0005182983586564,286.4737854003906,294.1499938964844,292.04998779296875,291.723388671875,293.929931640625,292.04998779296875,285.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055452050641,1.8206250729235762e-08,0.0011055269278585,-0.0467087924480438,0.0,0.0,0.0,-0.0138384150341153,60.0,11.254620552062988,-0.0,-8.333214651656817e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2757873535156,0.0,0.0,0.0001037675392581,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2749938964844,0.0,0.0,0.0001092722450266,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.27398681640625,0.0,0.0,8.070813055383042e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2755126953125,0.0,0.0,0.0001092722231987,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2768249511719,0.0,0.0,0.0005183400935493,286.4799194335937,294.1499938964844,292.04998779296875,291.723388671875,293.9116516113281,292.04998779296875,285.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056339135393,1.8216658403957808e-08,0.0011056156363338,-0.046735979616642,0.0,0.0,0.0,-0.0138435726985335,60.0,11.248895645141602,-0.0,-8.334556156341932e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.281494140625,0.0,0.0,0.0001037689871736,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807006835937,0.0,0.0,0.0001092737657018,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2797241210937,0.0,0.0,8.070925832726061e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812194824219,0.0,0.0,0.0001092737438739,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28253173828125,0.0,0.0,0.0005183473112992,286.4860534667969,294.1499938964844,292.04998779296875,291.723388671875,293.8936462402344,292.04998779296875,285.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056488147005,1.8218454300722442e-08,0.001105630537495,-0.0467406697571277,0.0,0.0,0.0,-0.0138444602489471,60.0,11.242609024047852,-0.0,-8.33478779327379e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28741455078125,0.0,0.0,0.0001037670517689,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2866516113281,0.0,0.0,0.0001092717357096,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2856750488281,0.0,0.0,8.070775947999209e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.28717041015625,0.0,0.0,0.0001092717138817,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2884521484375,0.0,0.0,0.0005183376488275,286.492431640625,294.1499938964844,292.04998779296875,291.723388671875,293.8750915527344,292.04998779296875,285.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056283256039,1.821604556084821e-08,0.0011056101648136,-0.0467343777418136,0.0,0.0,0.0,-0.013843267224729,60.0,11.23577117919922,-0.0,-8.334477286098264e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929077148437,0.0,0.0,0.0001037648180499,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921142578125,0.0,0.0,0.0001092693782993,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2911376953125,0.0,0.0,8.070601325016469e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,0.0001092693564714,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939453125,0.0,0.0,0.0005183264729566,286.498291015625,294.1499938964844,292.04998779296875,291.723388671875,293.85797119140625,292.04998779296875,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056072544306,1.821325312789668e-08,0.0011055889772251,-0.0467270836234092,0.0,0.0,0.0,-0.0138418972492218,60.0,11.229455947875977,-0.0,-8.334117040931235e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042907714844,0.0,0.0,0.0001037309266394,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.30352783203125,0.0,0.0,0.0001092336897272,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30255126953125,0.0,0.0,8.067965973168612e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3040466308594,0.0,0.0,0.0001092336678993,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052978515625,0.0,0.0,0.0005181572050787,286.5104675292969,294.1499938964844,292.04998779296875,291.723388671875,293.82373046875,292.04998779296875,285.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052439222112,1.8171016691326252e-08,0.001105225761421,-0.0466167591512203,0.0,0.0,0.0,-0.0138209480792284,60.0,11.213547706604004,-0.0,-8.32867286248984e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042907714844,0.0,0.0,0.0001037309266394,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.30352783203125,0.0,0.0,0.0001092336897272,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30255126953125,0.0,0.0,8.067965973168612e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3040466308594,0.0,0.0,0.0001092336678993,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052978515625,0.0,0.0,0.0005181572050787,286.5104675292969,294.1499938964844,292.04998779296875,291.723388671875,293.82373046875,292.04998779296875,285.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052439222112,1.8171016691326252e-08,0.001105225761421,-0.0466167591512203,0.0,0.0,0.0,-0.0138209480792284,60.0,11.213547706604004,-0.0,-8.32867286248984e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.315673828125,0.0,0.0,0.000103686696093,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149108886719,0.0,0.0,0.0001091871090466,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,8.064525172812864e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153991699219,0.0,0.0,0.0001091870872187,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.316650390625,0.0,0.0,0.0005179362487979,286.5226135253906,294.1499938964844,292.04998779296875,291.723388671875,293.7899780273437,292.04998779296875,285.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110477686394,1.8115896338599672e-08,0.0011047587031498,-0.0464727729558944,0.0,0.0,0.0,-0.0137936435639858,60.0,11.196598052978516,-0.0,-8.321570277303182e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.315673828125,0.0,0.0,0.000103686696093,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149108886719,0.0,0.0,0.0001091871090466,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,8.064525172812864e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153991699219,0.0,0.0,0.0001091870872187,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.316650390625,0.0,0.0,0.0005179362487979,286.5226135253906,294.1499938964844,292.04998779296875,291.723388671875,293.7899780273437,292.04998779296875,285.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110477686394,1.8115896338599672e-08,0.0011047587031498,-0.0464727729558944,0.0,0.0,0.0,-0.0137936435639858,60.0,11.196598052978516,-0.0,-8.321570277303182e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,0.0001036215253407,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262634277344,0.0,0.0,0.0001091184822143,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,8.059456013143063e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,0.0001091184603865,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280029296875,0.0,0.0,0.000517610751558,286.53472900390625,294.1499938964844,292.04998779296875,291.723388671875,293.7570495605469,292.04998779296875,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040830286219,1.803468308025913e-08,0.001104064984247,-0.0462606325745582,0.0,0.0,0.0,-0.013753387145698,60.0,11.177726745605469,-0.0,-8.311111798775529e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,0.0001036215253407,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262634277344,0.0,0.0,0.0001091184822143,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,8.059456013143063e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,0.0001091184603865,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280029296875,0.0,0.0,0.000517610751558,286.53472900390625,294.1499938964844,292.04998779296875,291.723388671875,293.7570495605469,292.04998779296875,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040830286219,1.803468308025913e-08,0.001104064984247,-0.0462606325745582,0.0,0.0,0.0,-0.013753387145698,60.0,11.177726745605469,-0.0,-8.311111798775529e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33270263671875,0.0,0.0,0.0001035978930303,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319396972656,0.0,0.0,0.0001090935984393,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,8.05761810624972e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,0.0001090935766114,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33367919921875,0.0,0.0,0.0005174927064217,286.540771484375,294.1499938964844,292.04998779296875,291.723388671875,293.7403564453125,292.04998779296875,285.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038326192647,1.8005232860218712e-08,0.0011038145748898,-0.0461837016046047,0.0,0.0,0.0,-0.0137387942522764,60.0,11.169008255004885,-0.0,-8.307320342737513e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,0.0001035501991282,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,0.0001090433725039,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367004394531,0.0,0.0,8.053908823058009e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3381042480469,0.0,0.0,0.000109043357952,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,0.0005172544624656,286.5468444824219,294.1499938964844,292.04998779296875,291.723388671875,293.7240905761719,292.04998779296875,285.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033175978809,1.7945797736729222e-08,0.0011032996699213,-0.0460284501314163,0.0,0.0,0.0,-0.0137092964723706,60.0,11.158538818359377,-0.0,-8.299673481815263e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3497009277344,0.0,0.0,0.0001034379019984,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489685058594,0.0,0.0,0.0001089251163648,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.0,0.0,8.045174763537943e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494567871094,0.0,0.0,0.0001089251018129,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35064697265625,0.0,0.0,0.0005166935152374,286.55889892578125,294.1499938964844,292.04998779296875,291.723388671875,293.6919860839844,292.04998779296875,285.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021246900781,1.7805868779419143e-08,0.0011021068785339,-0.0456628985702991,0.0,0.0,0.0,-0.0136399455368518,60.0,11.135971069335938,-0.0,-8.28168040811761e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3497009277344,0.0,0.0,0.0001034379019984,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489685058594,0.0,0.0,0.0001089251163648,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.0,0.0,8.045174763537943e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494567871094,0.0,0.0,0.0001089251018129,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35064697265625,0.0,0.0,0.0005166935152374,286.55889892578125,294.1499938964844,292.04998779296875,291.723388671875,293.6919860839844,292.04998779296875,285.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021246900781,1.7805868779419143e-08,0.0011021068785339,-0.0456628985702991,0.0,0.0,0.0,-0.0136399455368518,60.0,11.135971069335938,-0.0,-8.28168040811761e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609619140625,0.0,0.0,0.0001032789878081,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602294921875,0.0,0.0,0.0001087577766156,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593444824219,0.0,0.0,8.032814366742969e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607177734375,0.0,0.0,0.0001087577547878,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,0.0005158997373655,286.57086181640625,294.1499938964844,292.04998779296875,291.723388671875,293.66094970703125,292.04998779296875,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004329426214,1.7607851177103846e-08,0.0011004153639078,-0.0451455786824226,0.0,0.0,0.0,-0.0135417887941002,60.0,11.108868598937988,-0.0,-8.256252215232962e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609619140625,0.0,0.0,0.0001032789878081,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602294921875,0.0,0.0,0.0001087577766156,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593444824219,0.0,0.0,8.032814366742969e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607177734375,0.0,0.0,0.0001087577547878,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,0.0005158997373655,286.57086181640625,294.1499938964844,292.04998779296875,291.723388671875,293.66094970703125,292.04998779296875,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004329426214,1.7607851177103846e-08,0.0011004153639078,-0.0451455786824226,0.0,0.0,0.0,-0.0135417887941002,60.0,11.108868598937988,-0.0,-8.256252215232962e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
