time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982060,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,0.0001030844723572,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,0.0001085529365809,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,8.017685468075797e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,0.000108552922029,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,0.0005149280768819,286.582763671875,294.1499938964844,292.04998779296875,291.723388671875,293.630859375,292.04998779296875,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983659885823,1.736547794450871e-08,0.0010983486426994,-0.0445123203098773,0.0,0.0,0.0,-0.013421663083136,60.0,11.077666282653809,-0.0,-8.22518089194091e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,0.0001030844723572,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,0.0001085529365809,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,8.017685468075797e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,0.000108552922029,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,0.0005149280768819,286.582763671875,294.1499938964844,292.04998779296875,291.723388671875,293.630859375,292.04998779296875,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983659885823,1.736547794450871e-08,0.0010983486426994,-0.0445123203098773,0.0,0.0,0.0,-0.013421663083136,60.0,11.077666282653809,-0.0,-8.22518089194091e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,0.0001028480037348,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,0.0001083039242075,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,7.999293302418664e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831481933594,0.0,0.0,0.0001083039023797,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843078613281,0.0,0.0,0.0005137468688189,286.5946044921875,294.1499938964844,292.04998779296875,291.723388671875,293.60125732421875,292.04998779296875,285.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958490893244,1.7070822977416356e-08,0.0010958319762721,-0.0437424033880233,0.0,0.0,0.0,-0.0132756046950817,60.0,11.043251037597656,-0.0,-8.187486599808835e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,0.0001028480037348,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,0.0001083039242075,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,7.999293302418664e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831481933594,0.0,0.0,0.0001083039023797,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843078613281,0.0,0.0,0.0005137468688189,286.5946044921875,294.1499938964844,292.04998779296875,291.723388671875,293.60125732421875,292.04998779296875,285.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958490893244,1.7070822977416356e-08,0.0010958319762721,-0.0437424033880233,0.0,0.0,0.0,-0.0132756046950817,60.0,11.043251037597656,-0.0,-8.187486599808835e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38897705078125,0.0,0.0,0.0001027280013659,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882751464844,0.0,0.0,0.0001081775553757,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874206542969,0.0,0.0,7.98995970399119e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.38873291015625,0.0,0.0,0.0001081775408238,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.389892578125,0.0,0.0,0.0005131473881192,286.6005249023437,294.1499938964844,292.04998779296875,291.723388671875,293.5865478515625,292.04998779296875,285.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094571663998,1.6921298140459843e-08,0.0010945547837764,-0.0433516725897789,0.0,0.0,0.0,-0.0132014853879809,60.0,11.026009559631348,-0.0,-8.168391474328018e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,0.0001025770689011,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39385986328125,0.0,0.0,0.0001080186193576,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930053710937,0.0,0.0,7.978220673976466e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39434814453125,0.0,0.0,0.0001080186048056,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954772949219,0.0,0.0,0.000512393482495,286.6064453125,294.1499938964844,292.04998779296875,291.723388671875,293.57183837890625,292.04998779296875,285.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929576819762,1.6733228136445177e-08,0.0010929410345852,-0.0428601950407028,0.0,0.0,0.0,-0.0131082227453589,60.0,11.007911682128906,-0.0,-8.1444063937397e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012451171875,0.0,0.0,0.0001023660661303,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,0.000107796418888,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,7.961809023981914e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,0.0001077964043361,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40216064453125,0.0,0.0,0.0005113394581712,286.613525390625,294.1499938964844,292.04998779296875,291.723388671875,293.5544128417969,292.04998779296875,285.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907073738053,1.6470304231575028e-08,0.0010906909592449,-0.0421730503439903,0.0,0.0,0.0,-0.0129778711125254,60.0,10.983413696289062,-0.0,-8.110932725458042e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056396484375,0.0,0.0,0.000102184676507,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40496826171875,0.0,0.0,0.0001076054104487,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40411376953125,0.0,0.0,7.947700942168012e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,0.0001076053958968,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40655517578125,0.0,0.0,0.0005104333977214,286.6181640625,294.1499938964844,292.04998779296875,291.723388671875,293.5434875488281,292.04998779296875,285.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088774180971,1.6244293021827616e-08,0.0010887579992413,-0.0415823310613632,0.0,0.0,0.0,-0.0128658255562186,60.0,10.962071418762209,-0.0,-8.08221400916409e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166564941406,0.0,0.0,0.0001017566246446,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159851074219,0.0,0.0,0.0001071546503226,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,7.914408342912793e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164428710937,0.0,0.0,0.0001071546357707,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,0.0005082951975055,286.6297912597656,294.1499938964844,292.04998779296875,291.723388671875,293.5159606933594,292.04998779296875,285.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842188494279,1.571094188079769e-08,0.0010842031333595,-0.0401881411671638,0.0,0.0,0.0,-0.0126014500856399,60.0,10.910767555236816,-0.0,-8.014642816078776e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166564941406,0.0,0.0,0.0001017566246446,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159851074219,0.0,0.0,0.0001071546503226,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,7.914408342912793e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164428710937,0.0,0.0,0.0001071546357707,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,0.0005082951975055,286.6297912597656,294.1499938964844,292.04998779296875,291.723388671875,293.5159606933594,292.04998779296875,285.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842188494279,1.571094188079769e-08,0.0010842031333595,-0.0401881411671638,0.0,0.0,0.0,-0.0126014500856399,60.0,10.910767555236816,-0.0,-8.014642816078776e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276123046875,0.0,0.0,0.0001012845896184,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42694091796875,0.0,0.0,0.0001066575787262,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261169433594,0.0,0.0,7.877694588387385e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,0.0001066575568984,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284973144531,0.0,0.0,0.0005059373215772,286.64129638671875,294.1499938964844,292.04998779296875,291.723388671875,293.489013671875,292.04998779296875,285.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791898239403,1.512278124948807e-08,0.0010791748063638,-0.038650419563055,0.0,0.0,0.0,-0.0123098781332373,60.0,10.855358123779297,-0.0,-7.940456470123537e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276123046875,0.0,0.0,0.0001012845896184,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42694091796875,0.0,0.0,0.0001066575787262,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261169433594,0.0,0.0,7.877694588387385e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,0.0001066575568984,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284973144531,0.0,0.0,0.0005059373215772,286.64129638671875,294.1499938964844,292.04998779296875,291.723388671875,293.489013671875,292.04998779296875,285.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791898239403,1.512278124948807e-08,0.0010791748063638,-0.038650419563055,0.0,0.0,0.0,-0.0123098781332373,60.0,10.855358123779297,-0.0,-7.940456470123537e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,0.000100766752439,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378356933594,0.0,0.0,0.0001061122675309,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,7.837417797418311e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4382629394531,0.0,0.0,0.0001061122457031,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393615722656,0.0,0.0,0.0005033505731262,286.6527404785156,294.1499938964844,292.04998779296875,291.723388671875,293.46270751953125,292.04998779296875,285.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.447755160199904e-08,0.0010736568365246,-0.0369631834328174,0.0,0.0,0.0,-0.0119900070130825,60.0,10.795886993408203,-0.0,-7.8594688091016e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,0.000100766752439,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378356933594,0.0,0.0,0.0001061122675309,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,7.837417797418311e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4382629394531,0.0,0.0,0.0001061122457031,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393615722656,0.0,0.0,0.0005033505731262,286.6527404785156,294.1499938964844,292.04998779296875,291.723388671875,293.46270751953125,292.04998779296875,285.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.447755160199904e-08,0.0010736568365246,-0.0369631834328174,0.0,0.0,0.0,-0.0119900070130825,60.0,10.795886993408203,-0.0,-7.8594688091016e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,0.0001005052399705,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432678222656,0.0,0.0,0.0001058368798112,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,7.817077857907861e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437255859375,0.0,0.0,0.0001058368652593,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,0.0005020442768,286.6584777832031,294.1499938964844,292.04998779296875,291.723388671875,293.4495544433594,292.04998779296875,285.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708851041272,1.4151707361520494e-08,0.0010708709014579,-0.0361110046505928,0.0,0.0,0.0,-0.0118284737691283,60.0,10.766222953796388,-0.0,-7.818726288633115e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493713378906,0.0,0.0,0.0001002247154247,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44873046875,0.0,0.0,0.0001055414759321,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479064941406,0.0,0.0,7.79525944381021e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,0.0001055414613801,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502258300781,0.0,0.0,0.0005006429855711,286.6641845703125,294.1499938964844,292.04998779296875,291.723388671875,293.4364013671875,292.04998779296875,285.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067892415449,1.3802177178945383e-08,0.0010678785620257,-0.0351967923343181,0.0,0.0,0.0,-0.0116551788523793,60.0,10.735492706298828,-0.0,-7.775141597221592e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46014404296875,0.0,0.0,9.963398770196363e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,0.0001049194106599,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4587097167969,0.0,0.0,7.749313954263926e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599304199219,0.0,0.0,0.000104919396108,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609680175781,0.0,0.0,0.0004976922064088,286.6755065917969,294.1499938964844,292.04998779296875,291.723388671875,293.4111022949219,292.04998779296875,285.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615966748446,1.3066141946183052e-08,0.0010615836363285,-0.0332713760435581,0.0,0.0,0.0,-0.0112902885302901,60.0,10.66879653930664,-0.0,-7.683756564347277e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46014404296875,0.0,0.0,9.963398770196363e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,0.0001049194106599,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4587097167969,0.0,0.0,7.749313954263926e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599304199219,0.0,0.0,0.000104919396108,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609680175781,0.0,0.0,0.0004976922064088,286.6755065917969,294.1499938964844,292.04998779296875,291.723388671875,293.4111022949219,292.04998779296875,285.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615966748446,1.3066141946183052e-08,0.0010615836363285,-0.0332713760435581,0.0,0.0,0.0,-0.0112902885302901,60.0,10.66879653930664,-0.0,-7.683756564347277e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,9.903348109219225e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,0.0001042870499077,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,7.702608127146959e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,0.0001042870353558,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,0.0004946925910189,286.68670654296875,294.1499938964844,292.04998779296875,291.723388671875,293.38641357421875,292.04998779296875,285.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551986051723,1.2317931563643473e-08,0.0010551862651482,-0.0313137359917163,0.0,0.0,0.0,-0.0109193716198205,60.0,10.600072860717772,-0.0,-7.59141371986516e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,9.903348109219225e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,0.0001042870499077,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,7.702608127146959e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,0.0001042870353558,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,0.0004946925910189,286.68670654296875,294.1499938964844,292.04998779296875,291.723388671875,293.38641357421875,292.04998779296875,285.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551986051723,1.2317931563643473e-08,0.0010551862651482,-0.0313137359917163,0.0,0.0,0.0,-0.0109193716198205,60.0,10.600072860717772,-0.0,-7.59141371986516e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814147949219,0.0,0.0,9.84260332188569e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808044433594,0.0,0.0,0.0001036473768181,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48004150390625,0.0,0.0,7.655361696379259e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812316894531,0.0,0.0,0.0001036473622662,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48223876953125,0.0,0.0,0.0004916582256555,286.69781494140625,294.1499938964844,292.04998779296875,291.723388671875,293.3622436523437,292.04998779296875,285.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487253312021,1.1561071211474427e-08,0.0010487138060852,-0.0293331034481525,0.0,0.0,0.0,-0.0105441603809595,60.0,10.530073165893556,-0.0,-7.498570653297065e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814147949219,0.0,0.0,9.84260332188569e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808044433594,0.0,0.0,0.0001036473768181,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48004150390625,0.0,0.0,7.655361696379259e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812316894531,0.0,0.0,0.0001036473622662,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48223876953125,0.0,0.0,0.0004916582256555,286.69781494140625,294.1499938964844,292.04998779296875,291.723388671875,293.3622436523437,292.04998779296875,285.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487253312021,1.1561071211474427e-08,0.0010487138060852,-0.0293331034481525,0.0,0.0,0.0,-0.0105441603809595,60.0,10.530073165893556,-0.0,-7.498570653297065e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919738769531,0.0,0.0,9.781909466255456e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913635253906,0.0,0.0,0.0001030082348734,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906005859375,0.0,0.0,7.608155283378437e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,0.0001030082203214,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927978515625,0.0,0.0,0.0004886264214292,286.7088623046875,294.1499938964844,292.04998779296875,291.723388671875,293.3385314941406,292.04998779296875,285.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042257528752,1.0804853900481248e-08,0.0010422467021271,-0.0273538138717412,0.0,0.0,0.0,-0.0101692667230963,60.0,10.459370613098145,-0.0,-7.406375601703985e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919738769531,0.0,0.0,9.781909466255456e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913635253906,0.0,0.0,0.0001030082348734,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906005859375,0.0,0.0,7.608155283378437e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,0.0001030082203214,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927978515625,0.0,0.0,0.0004886264214292,286.7088623046875,294.1499938964844,292.04998779296875,291.723388671875,293.3385314941406,292.04998779296875,285.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042257528752,1.0804853900481248e-08,0.0010422467021271,-0.0273538138717412,0.0,0.0,0.0,-0.0101692667230963,60.0,10.459370613098145,-0.0,-7.406375601703985e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.751473407959566e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49664306640625,0.0,0.0,0.0001026877289405,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,7.584482955280691e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970397949219,0.0,0.0,0.0001026877143885,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.498046875,0.0,0.0,0.0004871060955338,286.7143859863281,294.1499938964844,292.04998779296875,291.723388671875,293.32672119140625,292.04998779296875,285.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390114039182,1.0425634577870824e-08,0.0010390010429546,-0.0263611432164907,0.0,0.0,0.0,-0.0099812569096684,60.0,10.423683166503906,-0.0,-7.360358011965219e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50250244140625,0.0,0.0,9.721585229272024e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018920898437,0.0,0.0,0.0001023729928419,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.0,0.0,7.561236270703375e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023193359375,0.0,0.0,0.00010237297829,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0,0.000485613127239,286.7198791503906,294.1499938964844,292.04998779296875,291.723388671875,293.3150329589844,292.04998779296875,285.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.005325245273525e-08,0.0010358188301324,-0.0253862924873828,0.0,0.0,0.0,-0.009796661324799,60.0,10.38814926147461,-0.0,-7.315308181432556e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096130371094,0.0,0.0,9.682372183306144e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090026855469,0.0,0.0,0.0001019600604195,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082702636719,0.0,0.0,7.530737639172003e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093994140625,0.0,0.0,0.0001019600458675,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104064941406,0.0,0.0,0.0004836543812416,286.727294921875,294.1499938964844,292.04998779296875,291.723388671875,293.29949951171875,292.04998779296875,285.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316530242562,9.564685932161865e-09,0.0010316434781998,-0.024107176810503,0.0,0.0,0.0,-0.0095544690266251,60.0,10.340744018554688,-0.0,-7.256412715150874e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129089355469,0.0,0.0,9.665039397077636e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5122985839844,0.0,0.0,0.0001017775430227,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115661621094,0.0,0.0,7.517256017308682e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126953125,0.0,0.0,0.0001017775284708,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137023925781,0.0,0.0,0.0004827885713893,286.7307434082031,294.1499938964844,292.04998779296875,291.723388671875,293.29254150390625,292.04998779296875,285.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298057459294,9.348731566660716e-09,0.0010297964327037,-0.0235417503863573,0.0,0.0,0.0,-0.0094474097713828,60.0,10.319396018981934,-0.0,-7.23045587847082e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,9.610669076209888e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,0.0001012049906421,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219116210937,0.0,0.0,7.474968151655048e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230407714844,0.0,0.0,0.0001012049760902,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,0.0004800726601388,286.74151611328125,294.1499938964844,292.04998779296875,291.723388671875,293.2704772949219,292.04998779296875,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240096598863,8.671313445063333e-09,0.0010240009287372,-0.0217679478228092,0.0,0.0,0.0,-0.009111569263041,60.0,10.252402305603027,-0.0,-7.149334635414561e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,9.610669076209888e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,0.0001012049906421,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219116210937,0.0,0.0,7.474968151655048e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230407714844,0.0,0.0,0.0001012049760902,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,0.0004800726601388,286.74151611328125,294.1499938964844,292.04998779296875,291.723388671875,293.2704772949219,292.04998779296875,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240096598863,8.671313445063333e-09,0.0010240009287372,-0.0217679478228092,0.0,0.0,0.0,-0.009111569263041,60.0,10.252402305603027,-0.0,-7.149334635414561e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,9.558798046782611e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329284667969,0.0,0.0,0.0001006587699521,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321960449219,0.0,0.0,7.434623694280162e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,0.0001006587554002,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,0.000477481575217,286.752197265625,294.1499938964844,292.04998779296875,291.723388671875,293.2489929199219,292.04998779296875,285.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184828424826,8.025044628823252e-09,0.0010184748098254,-0.0200755186378955,0.0,0.0,0.0,-0.0087911868467926,60.0,10.187506675720217,-0.0,-7.072369356819763e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,9.558798046782611e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329284667969,0.0,0.0,0.0001006587699521,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321960449219,0.0,0.0,7.434623694280162e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,0.0001006587554002,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,0.000477481575217,286.752197265625,294.1499938964844,292.04998779296875,291.723388671875,293.2489929199219,292.04998779296875,285.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184828424826,8.025044628823252e-09,0.0010184748098254,-0.0200755186378955,0.0,0.0,0.0,-0.0087911868467926,60.0,10.187506675720217,-0.0,-7.072369356819763e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,9.50929752434604e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,0.0001001375057967,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424194335937,0.0,0.0,7.396123692160472e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,0.0001001374912448,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444641113281,0.0,0.0,0.0004750089428853,286.7628173828125,294.1499938964844,292.04998779296875,291.723388671875,293.22802734375,292.04998779296875,285.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132093448191,7.408314850465558e-09,0.0010132018942385,-0.0184602849185466,0.0,0.0,0.0,-0.0084854504093527,60.0,10.124926567077637,-0.0,-6.999309931643438e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,9.50929752434604e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,0.0001001375057967,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424194335937,0.0,0.0,7.396123692160472e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,0.0001001374912448,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444641113281,0.0,0.0,0.0004750089428853,286.7628173828125,294.1499938964844,292.04998779296875,291.723388671875,293.22802734375,292.04998779296875,285.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132093448191,7.408314850465558e-09,0.0010132018942385,-0.0184602849185466,0.0,0.0,0.0,-0.0084854504093527,60.0,10.124926567077637,-0.0,-6.999309931643438e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.484465408604592e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482177734375,0.0,0.0,9.987600788008422e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475158691406,0.0,0.0,7.376809662673622e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,9.9875993328169e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.549560546875,0.0,0.0,0.0004737685085274,286.7680969238281,294.1499938964844,292.04998779296875,291.723388671875,293.21759033203125,292.04998779296875,285.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105639230459,7.098926779747217e-09,0.0010105568217113,-0.0176499355584383,0.0,0.0,0.0,-0.0083320755511522,60.0,10.093689918518066,-0.0,-6.962801535337348e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55389404296875,0.0,0.0,9.46132859098725e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533142089844,0.0,0.0,9.963236516341568e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526123046875,0.0,0.0,7.358814036706463e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536804199219,0.0,0.0,9.963235061150044e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546264648437,0.0,0.0,0.0004726127954199,286.7734069824219,294.1499938964844,292.04998779296875,291.723388671875,293.2071838378906,292.04998779296875,285.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080978972837,6.810667585455121e-09,0.001008091145195,-0.0168948955833911,0.0,0.0,0.0,-0.0081891696900129,60.0,10.062785148620604,-0.0,-6.928873119704805e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639953613281,0.0,0.0,9.419878188055009e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,9.91958731901832e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,7.326574996113777e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56378173828125,0.0,0.0,9.919585863826796e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004705422616098,286.78387451171875,294.1499938964844,292.04998779296875,291.723388671875,293.18701171875,292.04998779296875,285.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036802850663,6.294233578785224e-09,0.0010036739986389,-0.0155421253293752,0.0,0.0,0.0,-0.0079331453889608,60.0,10.006053924560549,-0.0,-6.868293667139369e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639953613281,0.0,0.0,9.419878188055009e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,9.91958731901832e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,7.326574996113777e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56378173828125,0.0,0.0,9.919585863826796e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004705422616098,286.78387451171875,294.1499938964844,292.04998779296875,291.723388671875,293.18701171875,292.04998779296875,285.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036802850663,6.294233578785224e-09,0.0010036739986389,-0.0155421253293752,0.0,0.0,0.0,-0.0079331453889608,60.0,10.006053924560549,-0.0,-6.868293667139369e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740051269531,0.0,0.0,9.381556446896866e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5734558105469,0.0,0.0,9.879232675302774e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,7.296769035747275e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,9.879231220111252e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.0,0.0,0.0004686280153691,286.7942810058594,294.1499938964844,292.04998779296875,291.723388671875,293.1674194335937,292.04998779296875,285.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995975997298,5.816787052026484e-09,0.0009995917789638,-0.0142914038151502,0.0,0.0,0.0,-0.0076964572072029,60.0,9.953271865844728,-0.0,-6.81252458889503e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
