time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984400,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740051269531,0.0,0.0,9.381556446896866e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5734558105469,0.0,0.0,9.879232675302774e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,7.296769035747275e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,9.879231220111252e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.0,0.0,0.0004686280153691,286.7942810058594,294.1499938964844,292.04998779296875,291.723388671875,293.1674194335937,292.04998779296875,285.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995975997298,5.816787052026484e-09,0.0009995917789638,-0.0142914038151502,0.0,0.0,0.0,-0.0076964572072029,60.0,9.953271865844728,-0.0,-6.81252458889503e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,9.346387378172948e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.0,0.0,9.84219732345082e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,7.269415073096752e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,9.842196595855056e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.0,0.0,0.0004668712499551,286.8046264648437,294.1499938964844,292.04998779296875,291.723388671875,293.1482849121094,292.04998779296875,286.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958507725968,5.378622436325031e-09,0.000995845417492,-0.0131435273215174,0.0,0.0,0.0,-0.0074792415834963,60.0,9.903593063354492,-0.0,-6.761543147604243e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,9.346387378172948e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.0,0.0,9.84219732345082e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,7.269415073096752e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,9.842196595855056e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.0,0.0,0.0004668712499551,286.8046264648437,294.1499938964844,292.04998779296875,291.723388671875,293.1482849121094,292.04998779296875,286.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958507725968,5.378622436325031e-09,0.000995845417492,-0.0131435273215174,0.0,0.0,0.0,-0.0074792415834963,60.0,9.903593063354492,-0.0,-6.761543147604243e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,9.3149152235128e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,9.809056064113976e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,7.244936568895355e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,9.809054608922452e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,0.0004652991483453,286.8149108886719,294.1499938964844,292.04998779296875,291.723388671875,293.1295166015625,292.04998779296875,286.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924974292516,4.986514756666338e-09,0.0009924924233928,-0.0121162645518779,0.0,0.0,0.0,-0.0072848564013838,60.0,9.85710906982422,-0.0,-6.716083333913049e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,9.3149152235128e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,9.809056064113976e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,7.244936568895355e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,9.809054608922452e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,0.0004652991483453,286.8149108886719,294.1499938964844,292.04998779296875,291.723388671875,293.1295166015625,292.04998779296875,286.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924974292516,4.986514756666338e-09,0.0009924924233928,-0.0121162645518779,0.0,0.0,0.0,-0.0072848564013838,60.0,9.85710906982422,-0.0,-6.716083333913049e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.298625082010405e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,9.791901538847014e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,7.232266943901777e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,9.791900811251252e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,0.0004644854343496,286.8200378417969,294.1499938964844,292.04998779296875,291.723388671875,293.12017822265625,292.04998779296875,286.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907602798193,4.783560658694341e-09,0.0009907555067911,-0.0115845426917076,0.0,0.0,0.0,-0.0071842363104224,60.0,9.833720207214355,-0.0,-6.692613396808157e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,9.284965926781295e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.777517698239536e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026611328125,0.0,0.0,7.221643318189308e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,9.777516970643774e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,0.0004638031241483,286.8251647949219,294.1499938964844,292.04998779296875,291.723388671875,293.1108093261719,292.04998779296875,286.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989306368865,4.613385673479797e-09,0.0009893018286675,-0.0111386878415942,0.0,0.0,0.0,-0.0070998803712427,60.0,9.810961723327637,-0.0,-6.67296546907892e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,9.266204142477363e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.757761290529744e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,7.207050657598302e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,9.75775983533822e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,0.0004628659517038,286.8329467773437,294.1499938964844,292.04998779296875,291.723388671875,293.0967712402344,292.04998779296875,286.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873056551441,4.379638429696797e-09,0.0009873013477772,-0.0105262696743011,0.0,0.0,0.0,-0.0069839935749769,60.0,9.778960227966309,-0.0,-6.646025241252573e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.261863306164742e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.753189806360751e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,7.203673885669559e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,9.753188351169229e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,0.0004626490990631,286.8353881835937,294.1499938964844,292.04998779296875,291.723388671875,293.09259033203125,292.04998779296875,286.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868427878245,4.3255514725615285e-09,0.0009868384804576,-0.0103845596313476,0.0,0.0,0.0,-0.0069571784697473,60.0,9.770781517028809,-0.0,-6.639799465801843e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.242874511983246e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,9.733194019645452e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.18890514690429e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.73319256445393e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,0.0004617005761247,286.84552001953125,294.1499938964844,292.04998779296875,291.723388671875,293.0749206542969,292.04998779296875,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848200716078,4.0889807095823025e-09,0.0009848159970715,-0.0097647262737154,0.0,0.0,0.0,-0.0068399021402001,60.0,9.735921859741213,-0.0,-6.612602021505154e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.242874511983246e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,9.733194019645452e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.18890514690429e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.73319256445393e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,0.0004617005761247,286.84552001953125,294.1499938964844,292.04998779296875,291.723388671875,293.0749206542969,292.04998779296875,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848200716078,4.0889807095823025e-09,0.0009848159970715,-0.0097647262737154,0.0,0.0,0.0,-0.0068399021402001,60.0,9.735921859741213,-0.0,-6.612602021505154e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,9.223492816090584e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,9.712783503346144e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,7.173830090323463e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.712782048154622e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0004607324081007,286.8556823730469,294.1499938964844,292.04998779296875,291.723388671875,293.0572204589844,292.04998779296875,286.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827543981373,3.847502316745022e-09,0.0009827505564317,-0.0091320239007473,0.0,0.0,0.0,-0.0067201876081526,60.0,9.700366020202637,-0.0,-6.584897249695132e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,9.223492816090584e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,9.712783503346144e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,7.173830090323463e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.712782048154622e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0004607324081007,286.8556823730469,294.1499938964844,292.04998779296875,291.723388671875,293.0572204589844,292.04998779296875,286.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827543981373,3.847502316745022e-09,0.0009827505564317,-0.0091320239007473,0.0,0.0,0.0,-0.0067201876081526,60.0,9.700366020202637,-0.0,-6.584897249695132e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.211750148097052e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.70041801338084e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,7.16469730832614e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,9.700416558189318e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,0.0004601458495017,286.8657531738281,294.1499938964844,292.04998779296875,291.723388671875,293.0400695800781,292.04998779296875,286.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815032826736,3.7012042319872762e-09,0.0009814996737986,-0.0087487008422613,0.0,0.0,0.0,-0.0066476622596383,60.0,9.67198085784912,-0.0,-6.568141230900437e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.211750148097052e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.70041801338084e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,7.16469730832614e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,9.700416558189318e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,0.0004601458495017,286.8657531738281,294.1499938964844,292.04998779296875,291.723388671875,293.0400695800781,292.04998779296875,286.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815032826736,3.7012042319872762e-09,0.0009814996737986,-0.0087487008422613,0.0,0.0,0.0,-0.0066476622596383,60.0,9.67198085784912,-0.0,-6.568141230900437e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,9.20533129828982e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475830078125,0.0,0.0,9.693658648757264e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,7.159704546211287e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.693657921161504e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0004598252126015,286.8708190917969,294.1499938964844,292.04998779296875,291.723388671875,293.031494140625,292.0499572753906,286.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808192262426,3.621237976147995e-09,0.0009808156173676,-0.008539174683392,0.0,0.0,0.0,-0.0066080181859433,60.0,9.65726089477539,-0.0,-6.558991572092054e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.201597276842222e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,9.689725993666798e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,7.156799983931705e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.689725266071036e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,0.0004596386861521,286.8758239746094,294.1499938964844,292.04998779296875,291.723388671875,293.0230712890625,292.0499572753906,286.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804222499951,3.5747125259888435e-09,0.0009804186411201,-0.0084172692149877,0.0,0.0,0.0,-0.0065849581733345,60.0,9.645033836364746,-0.0,-6.553671028086684e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,9.1967434855178e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,9.684615361038595e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,7.153025217121467e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.684613905847073e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0004593962512444,286.8858642578125,294.1499938964844,292.04998779296875,291.723388671875,293.0065612792969,292.05010986328125,286.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799037361517,3.514243118729609e-09,0.0009799002436921,-0.0082588279619812,0.0,0.0,0.0,-0.0065549742430448,60.0,9.624101638793944,-0.0,-6.54675886835321e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,9.1967434855178e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,9.684615361038595e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,7.153025217121467e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.684613905847073e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0004593962512444,286.8858642578125,294.1499938964844,292.04998779296875,291.723388671875,293.0065612792969,292.05010986328125,286.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799037361517,3.514243118729609e-09,0.0009799002436921,-0.0082588279619812,0.0,0.0,0.0,-0.0065549742430448,60.0,9.624101638793944,-0.0,-6.54675886835321e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,9.193563892040402e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.681266965344548e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,7.150552119128406e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,9.681265510153024e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,0.0004592374025378,286.8959045410156,294.1499938964844,292.04998779296875,291.723388671875,292.9901428222656,292.05010986328125,286.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795649675652,3.4746252541850713e-09,0.0009795614751055,-0.008155021816492,0.0,0.0,0.0,-0.00653533404693,60.0,9.603849411010742,-0.0,-6.542232000583681e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,9.193563892040402e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.681266965344548e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,7.150552119128406e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,9.681265510153024e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,0.0004592374025378,286.8959045410156,294.1499938964844,292.04998779296875,291.723388671875,292.9901428222656,292.05010986328125,286.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795649675652,3.4746252541850713e-09,0.0009795614751055,-0.008155021816492,0.0,0.0,0.0,-0.00653533404693,60.0,9.603849411010742,-0.0,-6.542232000583681e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.194719314109534e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,9.6824842330534e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,7.151451427489519e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,9.682482777861878e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,0.0004592951445374,286.9058837890625,294.1499938964844,292.0510559082031,291.7244567871094,292.9740905761719,292.0503845214844,286.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796876693144,3.4890261790820887e-09,0.0009796841768547,-0.0081927552819252,0.0,0.0,0.0,-0.0065424707718193,60.0,9.589425086975098,-0.0,-6.543877617559701e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.194719314109534e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,9.6824842330534e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,7.151451427489519e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,9.682482777861878e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,0.0004592951445374,286.9058837890625,294.1499938964844,292.0510559082031,291.7244567871094,292.9740905761719,292.0503845214844,286.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796876693144,3.4890261790820887e-09,0.0009796841768547,-0.0081927552819252,0.0,0.0,0.0,-0.0065424707718193,60.0,9.589425086975098,-0.0,-6.543877617559701e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.198032057611272e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.68597232713364e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,7.15402711648494e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.685970871942118e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.0004594605998136,286.9158935546875,294.1499938964844,292.05419921875,291.7275695800781,292.9583740234375,292.0509338378906,286.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800405241549,3.530289838238332e-09,0.0009800369152799,-0.0083008743822574,0.0,0.0,0.0,-0.0065629268065094,60.0,9.579934120178224,-0.0,-6.548592779154205e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.198032057611272e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.68597232713364e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,7.15402711648494e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.685970871942118e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.0004594605998136,286.9158935546875,294.1499938964844,292.05419921875,291.7275695800781,292.9583740234375,292.0509338378906,286.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800405241549,3.530289838238332e-09,0.0009800369152799,-0.0083008743822574,0.0,0.0,0.0,-0.0065629268065094,60.0,9.579934120178224,-0.0,-6.548592779154205e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,9.200378553941846e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.688443242339416e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,7.155852654250339e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.688441787147896e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,0.0004595778009388,286.9208679199219,294.1499938964844,292.0565185546875,291.7298278808594,292.9506225585937,292.0512390136719,286.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980292330496,3.5595248970565763e-09,0.0009802888380363,-0.008377474732697,0.0,0.0,0.0,-0.0065774288959801,60.0,9.576805114746094,-0.0,-6.551934461640485e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,9.20341772143729e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.691643936093897e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,7.158216612879187e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,9.691642480902374e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0004597296356223,286.92584228515625,294.1499938964844,292.0592956542969,291.73260498046875,292.9429626464844,292.0517883300781,286.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806159650906,3.597392161935886e-09,0.0009806123562157,-0.0084766941145062,0.0,0.0,0.0,-0.006596200633794,60.0,9.575432777404783,-0.0,-6.556263798529471e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,9.20926031540148e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.69779648585245e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,7.162760448409244e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.697795030660929e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0004600214888341,286.9342041015625,294.1499938964844,292.06500244140625,291.7382507324219,292.9302673339844,292.0529479980469,286.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812370408326,3.670182602277805e-09,0.0009812334319576,-0.0086674196645617,0.0,0.0,0.0,-0.0066322786733508,60.0,9.575045585632324,-0.0,-6.56459135939258e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,9.210525604430586e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,9.699128713691608e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,7.163744885474443e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,9.699127258500084e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,0.0004600847023539,286.9358215332031,294.1499938964844,292.06622314453125,291.7394714355469,292.9278869628906,292.0533142089844,286.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981371384114,3.685943772424593e-09,0.0009813676588237,-0.0087087173014879,0.0,0.0,0.0,-0.0066400896757841,60.0,9.575394630432127,-0.0,-6.566394716855939e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,9.221101936418564e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,9.710266022011638e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,7.171970355557278e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,9.710264566820116e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,0.0004606129950843,286.9457397460937,294.1499938964844,292.0749206542969,291.74810791015625,292.9137878417969,292.0574951171875,286.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824988665059,3.817706151210132e-09,0.0009824950248003,-0.0090539548546075,0.0,0.0,0.0,-0.0067054135724902,60.0,9.585536003112791,-0.0,-6.581483091849806e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,9.221101936418564e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,9.710266022011638e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,7.171970355557278e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,9.710264566820116e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,0.0004606129950843,286.9457397460937,294.1499938964844,292.0749206542969,291.74810791015625,292.9137878417969,292.0574951171875,286.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824988665059,3.817706151210132e-09,0.0009824950248003,-0.0090539548546075,0.0,0.0,0.0,-0.0067054135724902,60.0,9.585536003112791,-0.0,-6.581483091849806e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,9.231458534486592e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,9.721171954879536e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,7.18002556823194e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.721171227283776e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0004611303447745,286.9556579589844,294.1499938964844,292.0852355957031,291.7583312988281,292.8998107910156,292.06182861328125,286.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836021345108,3.9467393797565364e-09,0.0009835982928052,-0.0093920398503541,0.0,0.0,0.0,-0.0067693796008825,60.0,9.59614086151123,-0.0,-6.596275881065594e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,9.231458534486592e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,9.721171954879536e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,7.18002556823194e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.721171227283776e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0004611303447745,286.9556579589844,294.1499938964844,292.0852355957031,291.7583312988281,292.8998107910156,292.06182861328125,286.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836021345108,3.9467393797565364e-09,0.0009835982928052,-0.0093920398503541,0.0,0.0,0.0,-0.0067693796008825,60.0,9.59614086151123,-0.0,-6.596275881065594e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.24366686376743e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.734027844388038e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.189521420514211e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.734027116792277e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0004617401864379,286.9656066894531,294.1499938964844,292.0971069335937,291.7701110839844,292.8861389160156,292.0669250488281,286.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849024936556,4.098835049148874e-09,0.0009848984191194,-0.0097905471920967,0.0,0.0,0.0,-0.0068447780795395,60.0,9.6100492477417,-0.0,-6.61373391608322e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.24366686376743e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.734027844388038e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.189521420514211e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.734027116792277e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0004617401864379,286.9656066894531,294.1499938964844,292.0971069335937,291.7701110839844,292.8861389160156,292.0669250488281,286.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849024936556,4.098835049148874e-09,0.0009848984191194,-0.0097905471920967,0.0,0.0,0.0,-0.0068447780795395,60.0,9.6100492477417,-0.0,-6.61373391608322e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,9.250446601072326e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.741167741594836e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,7.19479430699721e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,9.741166286403312e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,0.0004620788386091,286.9705505371094,294.1499938964844,292.10357666015625,291.7765197753906,292.8794250488281,292.0698547363281,286.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856263641268,4.183304813665245e-09,0.0009856221731752,-0.0100118638947606,0.0,0.0,0.0,-0.0068866610527038,60.0,9.618905067443848,-0.0,-6.623439219310967e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.25756394281052e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.748661977937444e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,7.20032985555008e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,9.748660522745922e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0004624343418981,286.9755249023437,294.1499938964844,292.1103820800781,291.78326416015625,292.87286376953125,292.0731811523437,286.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863846935331,4.2719690007686495e-09,0.0009863803861662,-0.0102441711351275,0.0,0.0,0.0,-0.0069306157529354,60.0,9.628939628601074,-0.0,-6.633634086483653e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76007080078125,0.0,0.0,9.272406896343456e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.764292190084234e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,7.211873889900744e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,9.764290734892712e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0004631757910829,286.9854431152344,294.1499938964844,292.125,291.7977600097656,292.8599853515625,292.0807800292969,286.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879649151116,4.456889968196265e-09,0.0009879604913294,-0.0107286730781197,0.0,0.0,0.0,-0.007022283039987,60.0,9.65119743347168,-0.0,-6.654923367932497e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76007080078125,0.0,0.0,9.272406896343456e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.764292190084234e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,7.211873889900744e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,9.764290734892712e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0004631757910829,286.9854431152344,294.1499938964844,292.125,291.7977600097656,292.8599853515625,292.0807800292969,286.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879649151116,4.456889968196265e-09,0.0009879604913294,-0.0107286730781197,0.0,0.0,0.0,-0.007022283039987,60.0,9.65119743347168,-0.0,-6.654923367932497e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
