time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986740,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,9.288902947446331e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.781663538888095e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,7.224705041153356e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.781662811292335e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0004639998369384,286.9953308105469,294.1499938964844,292.1408386230469,291.8134460449219,292.8482360839844,292.0922546386719,286.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897226700559,4.662416230871713e-09,0.000989718013443,-0.0112671507522463,0.0,0.0,0.0,-0.0071241715922951,60.0,9.68059539794922,-0.0,-6.678623520883775e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,9.288902947446331e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.781663538888095e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,7.224705041153356e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.781662811292335e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0004639998369384,286.9953308105469,294.1499938964844,292.1408386230469,291.8134460449219,292.8482360839844,292.0922546386719,286.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897226700559,4.662416230871713e-09,0.000989718013443,-0.0112671507522463,0.0,0.0,0.0,-0.0071241715922951,60.0,9.68059539794922,-0.0,-6.678623520883775e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.304931154474616e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.79854230536148e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,7.237170939333737e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.798540850169955e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004648004542104,287.0052490234375,294.1499938964844,292.15777587890625,291.83026123046875,292.8363952636719,292.1029357910156,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914299007505,4.862103164526843e-09,0.000991425011307,-0.0117903212085366,0.0,0.0,0.0,-0.0072231628000736,60.0,9.708842277526855,-0.0,-6.701691290800228e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.304931154474616e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.79854230536148e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,7.237170939333737e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.798540850169955e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004648004542104,287.0052490234375,294.1499938964844,292.15777587890625,291.83026123046875,292.8363952636719,292.1029357910156,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914299007505,4.862103164526843e-09,0.000991425011307,-0.0117903212085366,0.0,0.0,0.0,-0.0072231628000736,60.0,9.708842277526855,-0.0,-6.701691290800228e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,9.322453843196854e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.816994133871047e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,7.250799535540864e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,9.816993406275289e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,0.0004656757519114,287.01513671875,294.1499938964844,292.1757202148437,291.8480529785156,292.8251342773437,292.1163635253906,286.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932975517585,5.0804125351078255e-09,0.0009932925458997,-0.0123622687533497,0.0,0.0,0.0,-0.0073313917964696,60.0,9.741707801818848,-0.0,-6.72695605885565e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,9.322453843196854e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.816994133871047e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,7.250799535540864e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,9.816993406275289e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,0.0004656757519114,287.01513671875,294.1499938964844,292.1757202148437,291.8480529785156,292.8251342773437,292.1163635253906,286.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932975517585,5.0804125351078255e-09,0.0009932925458997,-0.0123622687533497,0.0,0.0,0.0,-0.0073313917964696,60.0,9.741707801818848,-0.0,-6.72695605885565e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,9.331038745585828e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.826034511206672e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,7.2574766818434e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,9.826033056015147e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.0004661045677494,287.02008056640625,294.1499938964844,292.1850280761719,291.8572998046875,292.8196716308594,292.1232604980469,286.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942130418494,5.187366536318905e-09,0.0009942079195752,-0.0126424729824066,0.0,0.0,0.0,-0.0073844175785779,60.0,9.758861541748049,-0.0,-6.739350766338248e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.3399801698979e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.835450327955186e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,7.264431769726798e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.835449600359424e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0004665512533392,287.0250244140625,294.1499938964844,292.1945495605469,291.8667297363281,292.8146057128906,292.1312255859375,286.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951652027666,5.298771199591101e-09,0.0009951599640771,-0.0129343355074524,0.0,0.0,0.0,-0.0074396426789462,60.0,9.777525901794434,-0.0,-6.752273407073518e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.356321970699356e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,9.852659422904252e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,7.277142140083015e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,9.852658695308492e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0004673675575759,287.0341491699219,294.1499938964844,292.21258544921875,291.8846130371094,292.8051452636719,292.1455383300781,286.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.502368782828171e-09,0.0009969007223844,-0.0134677188470959,0.0,0.0,0.0,-0.0075405733659863,60.0,9.811532974243164,-0.0,-6.77592240094782e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,9.357745875604452e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,9.854158997768536e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,7.278249540831894e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,9.854157542577012e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.0004674386873375,287.0349426269531,294.1499938964844,292.2142028808594,291.8861999511719,292.8043212890625,292.1467590332031,286.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.520107482226422e-09,0.0009970522951334,-0.0135141899809241,0.0,0.0,0.0,-0.0075493669137358,60.0,9.814489364624023,-0.0,-6.777984395966996e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.376827074447648e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.874252282315864e-05,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.293090311577544e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,9.874251554720104e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.000468391837785,287.0448303222656,294.1499938964844,292.2345275878906,291.9063720703125,292.7948303222656,292.1649169921875,286.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990908438339,5.757835985775728e-09,0.0009990850230678,-0.01413697283715,0.0,0.0,0.0,-0.0076672188006341,60.0,9.855142593383787,-0.0,-6.805654351182966e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.376827074447648e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.874252282315864e-05,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.293090311577544e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,9.874251554720104e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.000468391837785,287.0448303222656,294.1499938964844,292.2345275878906,291.9063720703125,292.7948303222656,292.1649169921875,286.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990908438339,5.757835985775728e-09,0.0009990850230678,-0.01413697283715,0.0,0.0,0.0,-0.0076672188006341,60.0,9.855142593383787,-0.0,-6.805654351182966e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.3953225587029e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.893728565657511e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,7.307475607376546e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.89372783806175e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.000469315709779,287.0547180175781,294.1499938964844,292.25543212890625,291.9270935058594,292.7854919433594,292.18280029296875,286.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010607074946,5.988264550893518e-09,0.0010010547703132,-0.0147406179457902,0.0,0.0,0.0,-0.0077814487740397,60.0,9.89572811126709,-0.0,-6.832528498534884e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.3953225587029e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.893728565657511e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,7.307475607376546e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.89372783806175e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.000469315709779,287.0547180175781,294.1499938964844,292.25543212890625,291.9270935058594,292.7854919433594,292.18280029296875,286.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010607074946,5.988264550893518e-09,0.0010010547703132,-0.0147406179457902,0.0,0.0,0.0,-0.0077814487740397,60.0,9.89572811126709,-0.0,-6.832528498534884e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.416230022907256e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.915744885802268e-05,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,7.323736645048484e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.915744158206508e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,0.0004703600716311,287.0646057128906,294.1499938964844,292.2768249511719,291.94830322265625,292.77655029296875,292.2022705078125,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032907593995,6.248744188752653e-09,0.0010032845893874,-0.0154229644685983,0.0,0.0,0.0,-0.0079105924814939,60.0,9.939321517944336,-0.0,-6.862970280963054e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.416230022907256e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.915744885802268e-05,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,7.323736645048484e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.915744158206508e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,0.0004703600716311,287.0646057128906,294.1499938964844,292.2768249511719,291.94830322265625,292.77655029296875,292.2022705078125,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032907593995,6.248744188752653e-09,0.0010032845893874,-0.0154229644685983,0.0,0.0,0.0,-0.0079105924814939,60.0,9.939321517944336,-0.0,-6.862970280963054e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,9.425820462638512e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,9.925844642566516e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,7.331195956794545e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,9.925843187374994e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0004708391497842,287.0695495605469,294.1499938964844,292.28765869140625,291.95904541015625,292.7723388671875,292.2124328613281,286.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043121874332,6.368233052000961e-09,0.0010043057845905,-0.0157359689474105,0.0,0.0,0.0,-0.007969825528562,60.0,9.961586952209473,-0.0,-6.876958025259229e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,9.435773245058954e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.936324931913988e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,7.338936848100275e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.936324204318224e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0004713363014161,287.0744934082031,294.1499938964844,292.298583984375,291.9698791503906,292.76837158203125,292.2231750488281,286.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492229864818455e-09,0.0010053643491119,-0.0160607788711786,0.0,0.0,0.0,-0.0080312872305512,60.0,9.984546661376951,-0.0,-6.891487913662786e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.4551985966973e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.956781286746264e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.354045374086127e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,9.95677983155474e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0004723066522274,287.0843811035156,294.1499938964844,292.3205871582031,291.99169921875,292.7607727050781,292.2450561523437,286.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074413148686,6.734249602402542e-09,0.0010074345627799,-0.0166947320103645,0.0,0.0,0.0,-0.0081512704491615,60.0,10.03088092803955,-0.0,-6.919892570067533e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.4551985966973e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.956781286746264e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.354045374086127e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,9.95677983155474e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0004723066522274,287.0843811035156,294.1499938964844,292.3205871582031,291.99169921875,292.7607727050781,292.2450561523437,286.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074413148686,6.734249602402542e-09,0.0010074345627799,-0.0166947320103645,0.0,0.0,0.0,-0.0081512704491615,60.0,10.03088092803955,-0.0,-6.919892570067533e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,9.473434329265729e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.975983994081616e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,7.368229125859216e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,9.975983266485856e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.000473217543913,287.09423828125,294.1499938964844,292.3427734375,292.0137023925781,292.7538146972656,292.26763916015625,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093841701745,6.961443865804995e-09,0.0010093771852552,-0.0172898322343826,0.0,0.0,0.0,-0.0082638999447226,60.0,10.077154159545898,-0.0,-6.946609687474847e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,9.473434329265729e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.975983994081616e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,7.368229125859216e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,9.975983266485856e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.000473217543913,287.09423828125,294.1499938964844,292.3427734375,292.0137023925781,292.7538146972656,292.26763916015625,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093841701745,6.961443865804995e-09,0.0010093771852552,-0.0172898322343826,0.0,0.0,0.0,-0.0082638999447226,60.0,10.077154159545898,-0.0,-6.946609687474847e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,9.491509263170884e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,9.99501717160456e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,7.38228700356558e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.995016444008796e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,0.0004741204029414,287.1041259765625,294.1499938964844,292.364990234375,292.0357360839844,292.7469177246094,292.2901916503906,286.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113117750734,7.186632622335764e-09,0.0010113045573234,-0.0178796593099832,0.0,0.0,0.0,-0.0083755441009998,60.0,10.123406410217283,-0.0,-6.973142063770865e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,9.491509263170884e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,9.99501717160456e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,7.38228700356558e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.995016444008796e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,0.0004741204029414,287.1041259765625,294.1499938964844,292.364990234375,292.0357360839844,292.7469177246094,292.2901916503906,286.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113117750734,7.186632622335764e-09,0.0010113045573234,-0.0178796593099832,0.0,0.0,0.0,-0.0083755441009998,60.0,10.123406410217283,-0.0,-6.973142063770865e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,9.506554488325492e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.000100108612969,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,7.393988926196471e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.000100108605693,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,0.0004748719802591,287.1139831542969,294.1499938964844,292.3871765136719,292.0577392578125,292.7405090332031,292.31317138671875,286.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129123693332,7.374084010081105e-09,0.0010129050351679,-0.018370633944869,0.0,0.0,0.0,-0.008468460291624,60.0,10.167983055114746,-0.0,-6.995266943476963e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,9.506554488325492e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.000100108612969,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,7.393988926196471e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.000100108605693,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,0.0004748719802591,287.1139831542969,294.1499938964844,292.3871765136719,292.0577392578125,292.7405090332031,292.31317138671875,286.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129123693332,7.374084010081105e-09,0.0010129050351679,-0.018370633944869,0.0,0.0,0.0,-0.008468460291624,60.0,10.167983055114746,-0.0,-6.995266943476963e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,9.51430483837612e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0001001902273856,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,7.400017057079822e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0001001902201096,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,0.0004752591485157,287.1189270019531,294.1499938964844,292.3982238769531,292.06866455078125,292.7375183105469,292.32476806640625,286.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137384524568,7.470645435603274e-09,0.0010137310018762,-0.0186235420405864,0.0,0.0,0.0,-0.0085163312032818,60.0,10.19032096862793,-0.0,-7.006677549270536e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,9.520722960587592e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,0.0001002578064799,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,7.405008364003152e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0001002577992039,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,0.0004755796981044,287.12384033203125,294.1499938964844,292.4092102050781,292.0795593261719,292.7348937988281,292.3363647460937,286.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144222760573,7.550600145123099e-09,0.0010144147090613,-0.0188329517841339,0.0,0.0,0.0,-0.0085559682920575,60.0,10.211721420288086,-0.0,-7.01613203091256e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,9.533323463983834e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001003904981189,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,7.414809078909457e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001003904908429,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0004762091266456,287.1336975097656,294.1499938964844,292.4309387207031,292.10113525390625,292.7297058105469,292.3594055175781,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157676879316,7.707591898054034e-09,0.001015759888105,-0.0192441195249557,0.0,0.0,0.0,-0.008633810095489,60.0,10.254069328308104,-0.0,-7.034716276166364e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,9.533323463983834e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001003904981189,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,7.414809078909457e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001003904908429,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0004762091266456,287.1336975097656,294.1499938964844,292.4309387207031,292.10113525390625,292.7297058105469,292.3594055175781,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157676879316,7.707591898054034e-09,0.001015759888105,-0.0192441195249557,0.0,0.0,0.0,-0.008633810095489,60.0,10.254069328308104,-0.0,-7.034716276166364e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,9.543989290250464e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0001005028170766,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,7.423105125781149e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0001005028098006,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,0.0004767419304698,287.1435241699219,294.1499938964844,292.45233154296875,292.1223449707031,292.72479248046875,292.3825378417969,286.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840479376852727e-09,0.0010168940061703,-0.0195921566337347,0.0,0.0,0.0,-0.0086996769532561,60.0,10.294978141784668,-0.0,-7.050466166447222e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,9.543989290250464e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0001005028170766,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,7.423105125781149e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0001005028098006,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,0.0004767419304698,287.1435241699219,294.1499938964844,292.45233154296875,292.1223449707031,292.72479248046875,292.3825378417969,286.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840479376852727e-09,0.0010168940061703,-0.0195921566337347,0.0,0.0,0.0,-0.0086996769532561,60.0,10.294978141784668,-0.0,-7.050466166447222e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.552415576763452e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.0001005915473797,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,7.429658580804244e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0001005915401037,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0004771628300659,287.1533508300781,294.1499938964844,292.4732360839844,292.14306640625,292.7204284667969,292.4052124023437,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178002994507,7.945456736990764e-09,0.0010177922667935,-0.0198670867830514,0.0,0.0,0.0,-0.0087517220526933,60.0,10.333194732666016,-0.0,-7.062920559519625e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.552415576763452e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.0001005915473797,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,7.429658580804244e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0001005915401037,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0004771628300659,287.1533508300781,294.1499938964844,292.4732360839844,292.14306640625,292.7204284667969,292.4052124023437,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178002994507,7.945456736990764e-09,0.0010177922667935,-0.0198670867830514,0.0,0.0,0.0,-0.0087517220526933,60.0,10.333194732666016,-0.0,-7.062920559519625e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.558142483001576e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0001006518505164,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,7.434112922055647e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0001006518432404,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0004774488916154,287.16314697265625,294.1499938964844,292.4935607910156,292.1632385253906,292.71661376953125,292.4272766113281,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184100829064,8.016804997623694e-09,0.0010184020502492,-0.0200539417564868,0.0,0.0,0.0,-0.0087870899587869,60.0,10.367987632751465,-0.0,-7.071390939472624e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.558142483001576e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0001006518505164,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,7.434112922055647e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0001006518432404,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0004774488916154,287.16314697265625,294.1499938964844,292.4935607910156,292.1632385253906,292.71661376953125,292.4272766113281,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184100829064,8.016804997623694e-09,0.0010184020502492,-0.0200539417564868,0.0,0.0,0.0,-0.0087870899587869,60.0,10.367987632751465,-0.0,-7.071390939472624e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.560693433741108e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,0.0001006787206279,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.436097075697035e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,0.0001006787133519,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.000477576337289,287.16802978515625,294.1499938964844,292.50347900390625,292.1730651855469,292.7147521972656,292.438232421875,286.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186814470216,8.048591126907922e-09,0.0010186734143644,-0.0201371870934963,0.0,0.0,0.0,-0.0088028460741043,60.0,10.384994506835938,-0.0,-7.075166763570452e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.562109335092828e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.0,0.0,0.0001006936217891,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.43719792808406e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.0,0.0,0.0001006936145131,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.000477647059597,287.1729431152344,294.1499938964844,292.5132141113281,292.1827087402344,292.71307373046875,292.44891357421875,286.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188318556174,8.066224133074229e-09,0.0010188238229602,-0.0201833676546812,0.0,0.0,0.0,-0.0088115856051445,60.0,10.400492668151855,-0.0,-7.077261443555471e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,9.564041101839392e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001007139726425,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,7.43870041333139e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001007139653665,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0004777435678988,287.18267822265625,294.1499938964844,292.53204345703125,292.2013854980469,292.7099609375,292.4698791503906,286.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190405882894,8.09029909731862e-09,0.0010190324392169,-0.0202464144676923,0.0,0.0,0.0,-0.0088235344737768,60.0,10.429767608642578,-0.0,-7.080122088609643e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
