time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989080,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,9.564041101839392e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001007139726425,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,7.43870041333139e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001007139653665,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0004777435678988,287.18267822265625,294.1499938964844,292.53204345703125,292.2013854980469,292.7099609375,292.4698791503906,286.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190405882894,8.09029909731862e-09,0.0010190324392169,-0.0202464144676923,0.0,0.0,0.0,-0.0088235344737768,60.0,10.429767608642578,-0.0,-7.080122088609643e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,9.562784543959424e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001007007376756,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,7.437723252223805e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0001007007303996,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0004776807909365,287.1924133300781,294.1499938964844,292.54998779296875,292.2191772460937,292.7074584960937,292.4895324707031,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189046151936,8.074636959065629e-09,0.0010188965825363,-0.0202053971588611,0.0,0.0,0.0,-0.0088157597929239,60.0,10.45335578918457,-0.0,-7.078261177184686e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,9.562784543959424e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001007007376756,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,7.437723252223805e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0001007007303996,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0004776807909365,287.1924133300781,294.1499938964844,292.54998779296875,292.2191772460937,292.7074584960937,292.4895324707031,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189046151936,8.074636959065629e-09,0.0010188965825363,-0.0202053971588611,0.0,0.0,0.0,-0.0088157597929239,60.0,10.45335578918457,-0.0,-7.078261177184686e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.561609476804732e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0001006883612717,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,7.436809391947463e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001006883539957,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0004776220885105,287.2021179199219,294.1499938964844,292.5673522949219,292.2356262207031,292.7050476074219,292.5091247558594,286.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187814477831,8.059993561460033e-09,0.0010187734151259,-0.0201670490205287,0.0,0.0,0.0,-0.0088085113093256,60.0,10.47678279876709,-0.0,-7.07652105802481e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.561609476804732e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0001006883612717,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,7.436809391947463e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001006883539957,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0004776220885105,287.2021179199219,294.1499938964844,292.5673522949219,292.2356262207031,292.7050476074219,292.5091247558594,286.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187814477831,8.059993561460033e-09,0.0010187734151259,-0.0201670490205287,0.0,0.0,0.0,-0.0088085113093256,60.0,10.47678279876709,-0.0,-7.07652105802481e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,9.560779290040956e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001006796228466,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,7.436163286911324e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0001006796155706,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0004775806155521,287.2117919921875,294.1499938964844,292.58447265625,292.2503967285156,292.7031555175781,292.52801513671875,286.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186912259086,8.049648947405785e-09,0.0010186831932514,-0.0201399568468332,0.0,0.0,0.0,-0.0088033741340041,60.0,10.495230674743652,-0.0,-7.07529252963468e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,9.560779290040956e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001006796228466,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,7.436163286911324e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0001006796155706,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0004775806155521,287.2117919921875,294.1499938964844,292.58447265625,292.2503967285156,292.7031555175781,292.52801513671875,286.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186912259086,8.049648947405785e-09,0.0010186831932514,-0.0201399568468332,0.0,0.0,0.0,-0.0088033741340041,60.0,10.495230674743652,-0.0,-7.07529252963468e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,9.560416219756009e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0001006757956929,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,7.435880979755893e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0001006757884169,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,0.0004775624838657,287.21661376953125,294.1499938964844,292.59295654296875,292.2571716308594,292.7022705078125,292.53741455078125,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186535073444,8.045122790178993e-09,0.0010186454746872,-0.0201281048357486,0.0,0.0,0.0,-0.0088011352345347,60.0,10.504281997680664,-0.0,-7.07475464878371e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.560308535583316e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0001006746679195,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.43579730624333e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.0001006746606435,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0004775571287609,287.2214660644531,294.1499938964844,292.6014404296875,292.2635498046875,292.70147705078125,292.546630859375,286.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186418658122,8.043787858014184e-09,0.001018633833155,-0.0201246067881584,0.0,0.0,0.0,-0.0088004721328616,60.0,10.512435913085938,-0.0,-7.074596197753635e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.560452599544078e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001006761813187,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.435909355990589e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001006761740427,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.000477564317407,287.2311096191406,294.1499938964844,292.6182556152344,292.2752380371094,292.7000732421875,292.5648498535156,286.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186560684815,8.04557753752988e-09,0.0010186480358242,-0.020129295065999,0.0,0.0,0.0,-0.0088013540953397,60.0,10.527522087097168,-0.0,-7.074808650031629e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.560452599544078e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001006761813187,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.435909355990589e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001006761740427,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.000477564317407,287.2311096191406,294.1499938964844,292.6182556152344,292.2752380371094,292.7000732421875,292.5648498535156,286.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186560684815,8.04557753752988e-09,0.0010186480358242,-0.020129295065999,0.0,0.0,0.0,-0.0088013540953397,60.0,10.527522087097168,-0.0,-7.074808650031629e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,9.561203478369862e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0001006840902846,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.436493615387008e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0001006840830086,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0004776018322445,287.24072265625,294.1499938964844,292.635009765625,292.2854919433594,292.69891357421875,292.582763671875,286.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,10.540741920471191,-0.0,-7.075919938870356e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,9.561203478369862e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0001006840902846,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.436493615387008e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0001006840830086,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0004776018322445,287.24072265625,294.1499938964844,292.635009765625,292.2854919433594,292.69891357421875,292.582763671875,286.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,10.540741920471191,-0.0,-7.075919938870356e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.563226922182366e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001007053942885,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,7.438067405018955e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0001007053870125,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0004777029098477,287.25030517578125,294.1499938964844,292.6517028808594,292.2944641113281,292.69873046875,292.6001281738281,286.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189516469836,8.080137448018831e-09,0.001018943497911,-0.0202198028564453,0.0,0.0,0.0,-0.0088184867054224,60.0,10.548954010009766,-0.0,-7.078914876501585e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.563226922182366e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001007053942885,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,7.438067405018955e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0001007053870125,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0004777029098477,287.25030517578125,294.1499938964844,292.6517028808594,292.2944641113281,292.69873046875,292.6001281738281,286.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189516469836,8.080137448018831e-09,0.001018943497911,-0.0202198028564453,0.0,0.0,0.0,-0.0088184867054224,60.0,10.548954010009766,-0.0,-7.078914876501585e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.564744686940684e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0001007213795674,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,7.439247565343976e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001007213722914,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0004777786962222,287.2598571777344,294.1499938964844,292.6684265136719,292.3022155761719,292.6983337402344,292.6176147460937,286.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191129986196,8.099043213860568e-09,0.0010191048495471,-0.0202693156898021,0.0,0.0,0.0,-0.0088278576731681,60.0,10.558637619018556,-0.0,-7.08116161263206e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.564744686940684e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0001007213795674,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,7.439247565343976e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001007213722914,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0004777786962222,287.2598571777344,294.1499938964844,292.6684265136719,292.3022155761719,292.6983337402344,292.6176147460937,286.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191129986196,8.099043213860568e-09,0.0010191048495471,-0.0202693156898021,0.0,0.0,0.0,-0.0088278576731681,60.0,10.558637619018556,-0.0,-7.08116161263206e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.5660041552037e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0001007346363621,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,7.440226909238845e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.0001007346290862,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,0.0004778416187036,287.2646484375,294.1499938964844,292.6767883300781,292.3056640625,292.69830322265625,292.62628173828125,286.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192481568083,8.11473466200141e-09,0.0010192400077357,-0.0203104075044393,0.0,0.0,0.0,-0.0088356407359242,60.0,10.562095642089844,-0.0,-7.083026076770693e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.56730218604207e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001007483078865,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,7.441236812155694e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0001007483006105,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0004779064620379,287.2694091796875,294.1499938964844,292.6851806640625,292.308837890625,292.69830322265625,292.63494873046875,286.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193868074566,8.130910167380989e-09,0.001019378658384,-0.0203527696430683,0.0,0.0,0.0,-0.0088436612859368,60.0,10.565393447875977,-0.0,-7.08494880541366e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.570189286023378e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001007787141134,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.443482172675431e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001007787068374,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004780507006216,287.2789611816406,294.1499938964844,292.7019958496094,292.314453125,292.6984558105469,292.6522521972656,286.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196934454143,8.166879617022005e-09,0.0010196852963417,-0.0204469691962003,0.0,0.0,0.0,-0.0088614886626601,60.0,10.571059226989746,-0.0,-7.0892255621402e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.570189286023378e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001007787141134,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.443482172675431e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001007787068374,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004780507006216,287.2789611816406,294.1499938964844,292.7019958496094,292.314453125,292.6984558105469,292.6522521972656,286.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196934454143,8.166879617022005e-09,0.0010196852963417,-0.0204469691962003,0.0,0.0,0.0,-0.0088614886626601,60.0,10.571059226989746,-0.0,-7.0892255621402e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.573680290486664e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001008154722512,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,7.446197560057044e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.0001008154649753,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0004782250616699,287.2884826660156,294.1499938964844,292.7189636230469,292.3191223144531,292.69903564453125,292.6695556640625,286.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.210367496985782e-09,0.001020057243295,-0.0205608587712049,0.0,0.0,0.0,-0.0088830478489398,60.0,10.574677467346191,-0.0,-7.094397602713799e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.573680290486664e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001008154722512,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,7.446197560057044e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.0001008154649753,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0004782250616699,287.2884826660156,294.1499938964844,292.7189636230469,292.3191223144531,292.69903564453125,292.6695556640625,286.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.210367496985782e-09,0.001020057243295,-0.0205608587712049,0.0,0.0,0.0,-0.0088830478489398,60.0,10.574677467346191,-0.0,-7.094397602713799e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.577428863849492e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001008549443213,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.449113036273047e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001008549370453,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0004784123157151,287.2979736328125,294.1499938964844,292.736083984375,292.32293701171875,292.6998291015625,292.6868896484375,286.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204648133367,8.257069694650454e-09,0.0010204565478488,-0.0206831637769937,0.0,0.0,0.0,-0.0089061995968222,60.0,10.577445030212402,-0.0,-7.099954046907443e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.577428863849492e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001008549443213,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.449113036273047e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001008549370453,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0004784123157151,287.2979736328125,294.1499938964844,292.736083984375,292.32293701171875,292.6998291015625,292.6868896484375,286.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204648133367,8.257069694650454e-09,0.0010204565478488,-0.0206831637769937,0.0,0.0,0.0,-0.0089061995968222,60.0,10.577445030212402,-0.0,-7.099954046907443e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.581700578564778e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001008999315672,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.452435238519683e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0001008999242912,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.000478625705,287.3074645996094,294.1499938964844,292.75341796875,292.3260192871094,292.7010192871094,292.704345703125,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225399255752,0.0,0.0,0.0,-0.0089325839653611,60.0,10.578524589538574,-0.0,-7.10628924593948e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.581700578564778e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001008999315672,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.452435238519683e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0001008999242912,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.000478625705,287.3074645996094,294.1499938964844,292.75341796875,292.3260192871094,292.7010192871094,292.704345703125,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225399255752,0.0,0.0,0.0,-0.0089325839653611,60.0,10.578524589538574,-0.0,-7.10628924593948e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.58392847678624e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001009233892546,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.454168371623382e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001009233819786,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004787369980476,287.31219482421875,294.1499938964844,292.7621765136719,292.3273010253906,292.7016906738281,292.713134765625,286.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211580665782,8.338048473888193e-09,0.001021149684675,-0.0208952277898788,0.0,0.0,0.0,-0.0089463479816913,60.0,10.578747749328612,-0.0,-7.109593980203499e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.58624150371179e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001009477491606,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.455966988345608e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001009477418847,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004788525402545,287.3169250488281,294.1499938964844,292.7710266113281,292.32843017578125,292.70245361328125,292.72198486328125,286.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214044013991,8.366867199072203e-09,0.0010213961359113,-0.0209706965833902,0.0,0.0,0.0,-0.0089606344699859,60.0,10.57871437072754,-0.0,-7.11302590161722e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.59105309448205e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001009984189295,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.459709740942344e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001009984116535,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004790928796865,287.3263854980469,294.1499938964844,292.7889099121094,292.3302917480469,292.70416259765625,292.73974609375,286.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219163959845,8.426810360617765e-09,0.0010219080140814,-0.0211276747286319,0.0,0.0,0.0,-0.0089903473854064,60.0,10.578133583068848,-0.0,-7.120168277197082e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.59105309448205e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001009984189295,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.459709740942344e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001009984116535,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004790928796865,287.3263854980469,294.1499938964844,292.7889099121094,292.3302917480469,292.70416259765625,292.73974609375,286.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219163959845,8.426810360617765e-09,0.0010219080140814,-0.0211276747286319,0.0,0.0,0.0,-0.0089903473854064,60.0,10.578133583068848,-0.0,-7.120168277197082e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.596201562089846e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0001010526393656,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.46371442801319e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001010526320897,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0004793500702362,287.3358154296875,294.1499938964844,292.80712890625,292.3316650390625,292.7062072753906,292.7578125,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464944981,8.490958158802187e-09,0.0010224564466625,-0.0212956592440605,0.0,0.0,0.0,-0.0090221483260393,60.0,10.576553344726562,-0.0,-7.127814427576595e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.596201562089846e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0001010526393656,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.46371442801319e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001010526320897,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0004793500702362,287.3358154296875,294.1499938964844,292.80712890625,292.3316650390625,292.7062072753906,292.7578125,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464944981,8.490958158802187e-09,0.0010224564466625,-0.0212956592440605,0.0,0.0,0.0,-0.0090221483260393,60.0,10.576553344726562,-0.0,-7.127814427576595e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.60157485678792e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.000101109217212,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.467893010471016e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001011092099361,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004796184657607,287.3452453613281,294.1499938964844,292.82574462890625,292.3326721191406,292.7085876464844,292.7761535644531,286.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230374755337,8.557901942651824e-09,0.0010230288607999,-0.0214709658175706,0.0,0.0,0.0,-0.0090553350746631,60.0,10.57430362701416,-0.0,-7.135798796298334e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.60157485678792e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.000101109217212,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.467893010471016e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001011092099361,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004796184657607,287.3452453613281,294.1499938964844,292.82574462890625,292.3326721191406,292.7085876464844,292.7761535644531,286.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230374755337,8.557901942651824e-09,0.0010230288607999,-0.0214709658175706,0.0,0.0,0.0,-0.0090553350746631,60.0,10.57430362701416,-0.0,-7.135798796298334e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.607127867639063e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001011676940834,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.472212018910795e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001011676868074,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004798958543688,287.3546447753906,294.1499938964844,292.84478759765625,292.3334045410156,292.7112121582031,292.7948303222656,286.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627083936119107e-09,0.0010236203670501,-0.0216521304100751,0.0,0.0,0.0,-0.0090896310284733,60.0,10.571578979492188,-0.0,-7.144054592345128e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.607127867639063e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001011676940834,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.472212018910795e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001011676868074,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004798958543688,287.3546447753906,294.1499938964844,292.84478759765625,292.3334045410156,292.7112121582031,292.7948303222656,286.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627083936119107e-09,0.0010236203670501,-0.0216521304100751,0.0,0.0,0.0,-0.0090896310284733,60.0,10.571578979492188,-0.0,-7.144054592345128e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.60998731898144e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.000101197801996,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.474436279153451e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.00010119779472,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004800386959686,287.3593444824219,294.1499938964844,292.8544616699219,292.33367919921875,292.7126770019531,292.8043212890625,286.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239339899271,8.662708772533279e-09,0.0010239253751933,-0.0217454172670841,0.0,0.0,0.0,-0.0091072935611009,60.0,10.570003509521484,-0.0,-7.148307901161388e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.612876601750032e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001012282300507,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.476683094864711e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001012282227748,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004801830218639,287.364013671875,294.1499938964844,292.8642883300781,292.3339233398437,292.7142028808594,292.8139343261719,286.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242420248687,8.698706643883725e-09,0.0010242332937195,-0.0218396820127964,0.0,0.0,0.0,-0.0091251395642757,60.0,10.568360328674316,-0.0,-7.152606684712738e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
