time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991420,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.618721378501505e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001012897773762,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.481229113182053e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001012897773762,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.000480474991491,287.3734130859375,294.1499938964844,292.8843078613281,292.3343811035156,292.7174072265625,292.83331298828125,286.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771528392514938e-09,0.00102485565003,-0.0220303758978843,0.0,0.0,0.0,-0.0091612394899129,60.0,10.564958572387695,-0.0,-7.161307280512119e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.618721378501505e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001012897773762,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.481229113182053e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001012897773762,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.000480474991491,287.3734130859375,294.1499938964844,292.8843078613281,292.3343811035156,292.7174072265625,292.83331298828125,286.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771528392514938e-09,0.00102485565003,-0.0220303758978843,0.0,0.0,0.0,-0.0091612394899129,60.0,10.564958572387695,-0.0,-7.161307280512119e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.624919039197266e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.000101355042716,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.48604943510145e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.00010135503544,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0004807845689356,287.3827514648437,294.1499938964844,292.90484619140625,292.3348083496094,292.7209777832031,292.8532409667969,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848740407074729e-09,0.0010255158413201,-0.0222325604408979,0.0,0.0,0.0,-0.0091995159164071,60.0,10.561503410339355,-0.0,-7.17053794119238e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.624919039197266e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.000101355042716,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.48604943510145e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.00010135503544,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0004807845689356,287.3827514648437,294.1499938964844,292.90484619140625,292.3348083496094,292.7209777832031,292.8532409667969,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848740407074729e-09,0.0010255158413201,-0.0222325604408979,0.0,0.0,0.0,-0.0091995159164071,60.0,10.561503410339355,-0.0,-7.17053794119238e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.631911234464496e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001014286681311,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.491488213418052e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0001014286681311,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004811338440049,287.3921203613281,294.1499938964844,292.9259948730469,292.3353576660156,292.7247009277344,292.8733825683594,286.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262691648676,8.935853834657337e-09,0.0010262603173032,-0.0224606711417436,0.0,0.0,0.0,-0.0092426994815468,60.0,10.55852508544922,-0.0,-7.180960182040509e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.631911234464496e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001014286681311,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.491488213418052e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0001014286681311,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004811338440049,287.3921203613281,294.1499938964844,292.9259948730469,292.3353576660156,292.7247009277344,292.8733825683594,286.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262691648676,8.935853834657337e-09,0.0010262603173032,-0.0224606711417436,0.0,0.0,0.0,-0.0092426994815468,60.0,10.55852508544922,-0.0,-7.180960182040509e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.6409727120772e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0001015240923152,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.49853570596315e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001015240850392,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0004815864667762,287.4014587402344,294.1499938964844,292.9477844238281,292.3360595703125,292.7288513183594,292.8943786621094,286.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272348299622,9.048749305407e-09,0.0010272257495671,-0.0227562859654426,0.0,0.0,0.0,-0.0092986673116683,60.0,10.557106971740724,-0.0,-7.194477547045609e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.6409727120772e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0001015240923152,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.49853570596315e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001015240850392,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0004815864667762,287.4014587402344,294.1499938964844,292.9477844238281,292.3360595703125,292.7288513183594,292.8943786621094,286.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272348299622,9.048749305407e-09,0.0010272257495671,-0.0227562859654426,0.0,0.0,0.0,-0.0092986673116683,60.0,10.557106971740724,-0.0,-7.194477547045609e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.64577484410256e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0001015746674966,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,7.502271182602271e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0001015746602206,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0004818263696506,287.4061279296875,294.1499938964844,292.9589233398437,292.3365173339844,292.7310485839844,292.9051208496094,286.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277474066242,9.108584109185358e-09,0.0010277383262291,-0.0229129586368799,0.0,0.0,0.0,-0.0093283345922827,60.0,10.556854248046877,-0.0,-7.201646212706694e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.650610445532948e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001016255846479,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.506031397497281e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.000101625577372,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004820678732357,287.4107971191406,294.1499938964844,292.9702453613281,292.3370666503906,292.7333984375,292.91607666015625,286.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028262428008,9.16882569867994e-09,0.0010282532311975,-0.0230706967413425,0.0,0.0,0.0,-0.0093581974506378,60.0,10.55686092376709,-0.0,-7.208868169072957e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.66002480708994e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0001017247268464,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,7.513353921240196e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001017247195704,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004825381911359,287.42010498046875,294.1499938964844,292.9934387207031,292.3384094238281,292.7383117675781,292.93853759765625,286.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286124758034477e-09,0.0010292555671185,-0.0233778301626443,0.0,0.0,0.0,-0.0094163445755839,60.0,10.557178497314451,-0.0,-7.222940467954686e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.66002480708994e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0001017247268464,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,7.513353921240196e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001017247195704,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004825381911359,287.42010498046875,294.1499938964844,292.9934387207031,292.3384094238281,292.7383117675781,292.93853759765625,286.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286124758034477e-09,0.0010292555671185,-0.0233778301626443,0.0,0.0,0.0,-0.0094163445755839,60.0,10.557178497314451,-0.0,-7.222940467954686e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.669001155998558e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001018192488118,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.520335930166766e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001018192415358,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004829865647479,287.4294128417969,294.1499938964844,293.0173645019531,292.3402709960937,292.74334716796875,292.9612731933594,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030221232213,9.397960631929436e-09,0.001030211802572,-0.0236706528812646,0.0,0.0,0.0,-0.0094717862084507,60.0,10.557531356811523,-0.0,-7.236369725660553e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.669001155998558e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001018192488118,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.520335930166766e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001018192415358,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004829865647479,287.4294128417969,294.1499938964844,293.0173645019531,292.3402709960937,292.74334716796875,292.9612731933594,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030221232213,9.397960631929436e-09,0.001030211802572,-0.0236706528812646,0.0,0.0,0.0,-0.0094717862084507,60.0,10.557531356811523,-0.0,-7.236369725660553e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.675637556938456e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001018891343846,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.525497494498268e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0001018891271087,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004833180573768,287.4386901855469,294.1499938964844,293.0421142578125,292.3426513671875,292.7489929199219,292.9851379394531,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309284552931,9.48064293737616e-09,0.0010309189092367,-0.023887138813734,0.0,0.0,0.0,-0.0095127765089273,60.0,10.557665824890137,-0.0,-7.246306665820158e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.675637556938456e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001018891343846,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.525497494498268e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0001018891271087,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004833180573768,287.4386901855469,294.1499938964844,293.0421142578125,292.3426513671875,292.7489929199219,292.9851379394531,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309284552931,9.48064293737616e-09,0.0010309189092367,-0.023887138813734,0.0,0.0,0.0,-0.0095127765089273,60.0,10.557665824890137,-0.0,-7.246306665820158e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.681081428425388e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001019464616547,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.529731374233961e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0001019464543787,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0004835900035686,287.4479675292969,294.1499938964844,293.0677185058594,292.345703125,292.7548522949219,293.00946044921875,286.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315106483176,9.54846779421814e-09,0.0010315011022612,-0.0240647178143262,0.0,0.0,0.0,-0.0095464112237095,60.0,10.557518005371094,-0.0,-7.254462275341211e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.681081428425388e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001019464616547,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.529731374233961e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0001019464543787,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0004835900035686,287.4479675292969,294.1499938964844,293.0677185058594,292.345703125,292.7548522949219,293.00946044921875,286.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315106483176,9.54846779421814e-09,0.0010315011022612,-0.0240647178143262,0.0,0.0,0.0,-0.0095464112237095,60.0,10.557518005371094,-0.0,-7.254462275341211e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.6830066468101e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0001019667324726,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,7.53122876631096e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001019667251966,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004836861626245,287.4526062011719,294.1499938964844,293.0808410644531,292.3475036621094,292.7579040527344,293.0218811035156,286.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317129781469,9.572448611550044e-09,0.0010317034320905,-0.0241275075823068,0.0,0.0,0.0,-0.0095582855865359,60.0,10.55723762512207,-0.0,-7.257347789391133e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.684411634225398e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0001019815244944,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.53232161514461e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001019815172185,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0004837563319597,287.4572448730469,294.1499938964844,293.0942077636719,292.3495178222656,292.76104736328125,293.0345153808594,286.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318626882508,9.589953720023914e-09,0.0010318531421944,-0.0241733398288488,0.0,0.0,0.0,-0.0095669636502861,60.0,10.55685806274414,-0.0,-7.259453838059926e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.686303383205086e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0001020014460664,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.533792813774198e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001020014387904,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0004838508320972,287.46649169921875,294.1499938964844,293.1216125488281,292.3541564941406,292.767578125,293.0601806640625,286.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320666478946,9.613523310747496e-09,0.0010320569854229,-0.0242350473999977,0.0,0.0,0.0,-0.0095786601305007,60.0,10.556004524230955,-0.0,-7.262289614118347e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.686303383205086e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0001020014460664,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.533792813774198e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001020014387904,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0004838508320972,287.46649169921875,294.1499938964844,293.1216125488281,292.3541564941406,292.767578125,293.0601806640625,286.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320666478946,9.613523310747496e-09,0.0010320569854229,-0.0242350473999977,0.0,0.0,0.0,-0.0095786601305007,60.0,10.556004524230955,-0.0,-7.262289614118347e-08,0.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.050000000745058,9.686211706139149e-05,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.050000000745058,0.000102000478364,298.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.050000000745058,7.533721509389579e-05,298.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.050000000745058,0.000102000478364,298.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.0,0.050000000745058,0.0004838462627958,287.4757080078125,286.19000244140625,293.1499938964844,292.3597717285156,292.7749938964844,293.087890625,286.5083312988281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320550063624,9.612377560586084e-09,0.0010320454603061,-0.0242320485413074,0.0,0.0,0.0,-0.0095780827105045,60.0,10.556702613830566,-0.0,-7.262152479370344e-08,1.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.050000000745058,9.686211706139149e-05,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.050000000745058,0.000102000478364,298.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.050000000745058,7.533721509389579e-05,298.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.050000000745058,0.000102000478364,298.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.0,0.050000000745058,0.0004838462627958,287.4757080078125,286.19000244140625,293.1499938964844,292.3597717285156,292.7749938964844,293.087890625,286.5083312988281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320550063624,9.612377560586084e-09,0.0010320454603061,-0.0242320485413074,0.0,0.0,0.0,-0.0095780827105045,60.0,10.556702613830566,-0.0,-7.262152479370344e-08,1.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.6336925625801086,0.050000000745058,0.0408517681062221,298.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.6336925625801086,0.050000000745058,0.0430188812315464,298.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.6336925625801086,0.050000000745058,0.0317736007273197,298.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.6336925625801086,0.050000000745058,0.0430188812315464,298.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.6336925625801086,0.050000000745058,0.2040630429983139,288.2807006835937,286.17108154296875,293.1652526855469,292.36328125,296.5643920898437,297.51715087890625,286.7333068847656,1.0,0.1097030043601989,0.0880723223090171,0.0880723223090171,1.0,1.0,-0.4340159595012665,0.0006759096286259,0.4333400428295135,-0.1304236650466919,0.0,0.0,0.0,10.217252731323242,60.0,1325.62744140625,0.0,12.281379699707031,1.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611389160156,0.6316291689872742,0.050000000745058,0.045256108045578,298.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611389160156,0.6316291689872742,0.050000000745058,0.0476568602025508,298.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611083984375,0.6316291689872742,0.050000000745058,0.0351991951465606,298.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611389160156,0.6316291689872742,0.050000000745058,0.0476568602025508,298.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611389160156,0.6316291689872742,0.050000000745058,0.2260636389255523,289.3886108398437,286.1501770019531,293.1820983886719,292.3677673339844,297.1270751953125,298.74029541015625,288.1797180175781,1.0,0.1210887283086776,0.1761446446180343,0.1761446446180343,1.0,1.0,-0.4821918904781341,0.0188715886324644,0.4633202850818634,-0.1236418858170509,0.0,0.0,0.0,12.49964714050293,60.0,2790.1650390625,0.0,16.68682289123535,1.0,278.6575927734375,281.50030517578125,298.5455322265625,300.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9434615935179505e-21,-1.971730796758976e-21,-1.971730796758976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.045680534094572,298.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.0481038019061088,298.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.0355293042957782,298.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.0481038019061088,298.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.2281837314367294,287.8799743652344,286.1026916503906,293.2204284667969,292.3794250488281,297.091796875,298.7225036621094,284.9496459960937,1.0,0.1405878514051437,0.3522892892360687,0.3522892892360687,1.0,1.0,-0.4867352843284607,0.0724074617028236,0.4143278300762176,-0.0713242515921592,1.0,1.0,0.0,20.034648895263672,60.0,13835.87890625,0.0,23.18595314025879,1.0,280.837646484375,284.5408630371094,297.7827453613281,299.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,2193.49609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246997475624084,1.0,0.0,0.0,0.9864800572395324,0.9864819049835204,6.574086341970542e-08,4.264859199523926,4.264849185943604,9.795016921998467e-06,0.0,0.0,-0.0,2499.611328125,0.0,29.46852302551269,1895.2919921875,0.0,588.79833984375,0.2540465295314789,1.0,0.0,3.0,1.0,0.0
17993040,298.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.045680534094572,298.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.0481038019061088,298.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.0355293042957782,298.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.0481038019061088,298.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.5710092782974243,0.050000000745058,0.2281837314367294,287.8799743652344,286.1026916503906,293.2204284667969,292.3794250488281,297.091796875,298.7225036621094,284.9496459960937,1.0,0.1405878514051437,0.3522892892360687,0.3522892892360687,1.0,1.0,-0.4867352843284607,0.0724074617028236,0.4143278300762176,-0.0713242515921592,1.0,1.0,0.0,20.034648895263672,60.0,13835.87890625,0.0,23.18595314025879,1.0,280.837646484375,284.5408630371094,297.7827453613281,299.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,2193.49609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246997475624084,1.0,0.0,0.0,0.9864800572395324,0.9864819049835204,6.574086341970542e-08,4.264859199523926,4.264849185943604,9.795016921998467e-06,0.0,0.0,-0.0,2499.611328125,0.0,29.46852302551269,1895.2919921875,0.0,588.79833984375,0.2540465295314789,1.0,0.0,3.0,1.0,0.0
17993100,298.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.5492303967475891,0.050000000745058,0.045817993581295,298.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.5492303967475891,0.050000000745058,0.0482485517859458,298.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.5492303967475891,0.050000000745058,0.0356362164020538,298.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.5492303967475891,0.050000000745058,0.0482485517859458,298.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.5492303967475891,0.050000000745058,0.2288703620433807,286.56768798828125,286.076171875,293.2417907714844,292.3865661621094,297.0670471191406,298.67950439453125,284.30126953125,1.0,0.1489864438772201,0.4403616189956665,0.4403616189956665,1.0,1.0,-0.4882000982761383,0.1155150383710861,0.372685045003891,-0.0286929104477167,1.0,1.0,0.0,23.71369743347168,60.0,11906.873046875,0.0,26.336631774902344,1.0,281.8350830078125,283.95623779296875,296.4486999511719,297.5208740234375,293.1499938964844,293.1499938964844,283.1499938964844,3575.812744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610902905464172,1.0,0.0,0.0,1.2590478658676147,1.2590506076812744,1.057991951824988e-07,4.265903472900391,4.265893936157227,9.786103873921093e-06,0.0,0.0,-0.0,1722.4710693359375,0.0,61.10128021240234,1895.434326171875,0.0,734.3994140625,0.3176793754100799,1.0,0.0,3.0,1.0,0.0
17993160,298.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.5324530005455017,0.050000000745058,0.0459492541849613,298.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.5324530005455017,0.050000000745058,0.0483867786824703,298.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.5324530005455017,0.050000000745058,0.0357383079826831,298.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.5324530005455017,0.050000000745058,0.0483867786824703,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.5324530005455017,0.050000000745058,0.2295260429382324,286.32440185546875,286.0479431152344,293.2645568847656,292.39453125,296.8818359375,298.6358337402344,284.37628173828125,1.0,0.1565445959568023,0.5522893071174622,0.5522893071174622,0.800000011920929,1.0,-0.48959881067276,0.1701313555240631,0.3194674551486969,0.0254302881658077,0.986585259437561,0.986585259437561,0.0,27.23153686523437,60.0,10965.0888671875,0.0,29.36577033996582,1.0,282.48944091796875,284.103271484375,295.5614318847656,296.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,5264.18115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288904309272766,1.0,0.0,0.0,1.4883617162704468,1.488365650177002,1.4781306845179645e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,2309.51416015625,0.0,101.75020599365234,1895.43701171875,0.0,603.9725952148438,0.3770072758197784,1.0,0.0,3.0,1.0,0.0
17993220,298.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.5180405974388123,0.050000000745058,0.046089544892311,298.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.5180405974388123,0.050000000745058,0.0485345087945461,298.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.5180405974388123,0.050000000745058,0.0358474217355251,298.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.5180405974388123,0.050000000745058,0.0485345087945461,298.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.5180405974388123,0.050000000745058,0.2302268147468567,286.4996337890625,286.0135498046875,293.29229736328125,292.4046325683594,296.14825439453125,298.5905456542969,284.5791320800781,1.0,0.164231926202774,0.6802462339401245,0.6802462339401245,0.571357786655426,1.0,-0.4910933971405029,0.2436815500259399,0.2474118620157241,0.098405934870243,1.0,1.0,0.0,30.993677139282227,60.0,10770.7451171875,0.0,32.636348724365234,1.0,282.89019775390625,284.2925720214844,295.0837707519531,295.8658447265625,293.1499938964844,293.1499938964844,283.1499938964844,6976.1904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666489958763122,1.0,0.0,0.0,1.75906240940094,1.7590677738189695,2.0646952236802465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.581787109375,0.0,166.6190643310547,1895.4371337890625,0.0,414.4900207519531,0.4393579959869385,1.0,0.0,3.0,1.0,0.0
17993280,298.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.5097740888595581,0.050000000745058,0.0461864992976188,298.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.5097740888595581,0.050000000745058,0.048636607825756,298.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.5097740888595581,0.050000000745058,0.0359228327870368,298.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.5097740888595581,0.050000000745058,0.048636607825756,298.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.5097740888595581,0.050000000745058,0.2307111173868179,286.6064147949219,285.98638916015625,293.314208984375,292.41290283203125,295.1527404785156,298.5618896484375,284.63897705078125,1.0,0.1693694144487381,0.7761446237564087,0.7761446237564087,0.4000000059604645,1.0,-0.4921253323554992,0.3497494459152221,0.1423758715391159,0.2038440555334091,1.0,1.0,0.0,33.60152053833008,60.0,10798.4013671875,-0.0,34.92936325073242,1.0,283.0312194824219,284.3482666015625,294.986083984375,295.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,8370.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228301644325256,1.0,0.0,0.0,1.9270336627960205,1.927040100097656,2.4778327656349575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.61669921875,0.0,219.04489135742188,1895.4371337890625,0.0,317.86737060546875,0.4829404950141907,1.0,0.0,3.0,1.0,0.0
17993340,298.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.4983623623847961,0.050000000745058,0.0463467873632907,298.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.4983623623847961,0.050000000745058,0.048805397003889,298.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.4983623623847961,0.050000000745058,0.0360474996268749,298.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.4983623623847961,0.050000000745058,0.048805397003889,298.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.4983623623847961,0.050000000745058,0.2315118014812469,286.59814453125,285.93408203125,293.3563842773437,292.4292907714844,293.532470703125,298.5186767578125,284.564208984375,1.0,0.1774989366531372,0.9502819776535034,0.9502819776535034,0.0888395383954048,1.0,-0.4938299059867859,0.4904853105545044,0.0033446163870394,0.3436620235443115,1.0,1.0,0.0,37.909912109375,60.0,10957.1162109375,-0.0,38.7373161315918,1.0,283.1270751953125,284.314697265625,295.0895690917969,295.85382080078125,293.1499938964844,293.1499938964844,283.1499938964844,11054.2939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691319227218628,1.0,0.0,0.0,2.2145705223083496,2.214578866958618,3.272445212587627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.51611328125,0.0,332.4560852050781,1895.4371337890625,0.0,224.30975341796875,0.5498230457305908,1.0,0.0,3.0,1.0,0.0
17993400,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.4957151710987091,0.050000000745058,0.0463888980448246,298.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.4957151710987091,0.050000000745058,0.0488497465848922,298.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.4957151710987091,0.050000000745058,0.0360802561044693,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.4957151710987091,0.050000000745058,0.0488497465848922,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.4957151710987091,0.050000000745058,0.2317221611738205,286.5681457519531,285.9184875488281,293.36895751953125,292.4342956542969,293.39361572265625,298.508056640625,284.53466796875,1.0,0.1795483082532882,1.0,1.0,0.0,1.0,-0.4942836761474609,0.4942816793918609,1.9909628008463187e-06,0.3473761677742004,1.0,1.0,0.0,39.03713607788086,60.0,10994.701171875,-0.0,39.732696533203125,1.0,283.13592529296875,284.2942199707031,295.1498413085937,295.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,11737.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609314858913421,1.0,0.0,0.0,2.281991481781006,2.282000541687012,3.474732750419207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9560546875,0.0,363.754150390625,1895.4371337890625,0.0,211.36705017089844,0.5690627694129944,1.0,0.0,3.0,1.0,0.0
17993460,298.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.4894320964813232,0.050000000745058,0.0464959405362606,298.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.4894320964813232,0.050000000745058,0.0489624664187431,298.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.4894320964813232,0.050000000745058,0.0361635088920593,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.4894320964813232,0.050000000745058,0.0489624664187431,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.4894320964813232,0.050000000745058,0.2322568595409393,286.4985046386719,285.8742370605469,293.4046630859375,292.44873046875,293.398193359375,298.4820251464844,284.478515625,1.0,0.184643268585205,1.0,1.0,0.0,1.0,-0.4954242706298828,0.4954239130020141,3.513808053412504e-07,0.3482970893383026,1.0,1.0,0.0,41.90026092529297,60.0,11091.88671875,-0.0,42.26871871948242,1.0,283.1467590332031,284.2281188964844,295.3227844238281,296.1061706542969,293.1499938964844,293.1499938964844,283.1499938964844,13749.9775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518637120723724,1.0,0.0,0.0,2.4698750972747803,2.4698855876922607,4.070458317073644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.44140625,0.0,461.2018432617188,1895.4371337890625,0.0,197.24989318847656,0.6117708086967468,1.0,0.0,3.0,1.0,0.0
17993520,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.4859940409660339,0.050000000745058,0.0465579517185688,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.4859940409660339,0.050000000745058,0.0490277670323848,298.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.4859940409660339,0.050000000745058,0.0362117402255535,298.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.4859940409660339,0.050000000745058,0.0490277670323848,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.4859940409660339,0.050000000745058,0.2325666099786758,286.4698181152344,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.4676208496094,284.4544677734375,1.0,0.1875262409448623,1.0,1.0,0.0,1.0,-0.4960851073265075,0.4960847496986389,3.519706126553501e-07,0.3488120138645172,1.0,1.0,0.0,43.5587272644043,48.0,11132.0478515625,-0.0,43.74296569824219,1.0,283.1487731933594,284.1923828125,295.4193420410156,296.2175598144531,293.1499938964844,293.1499938964844,283.1499938964844,14837.25390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543019890785217,1.0,0.0,0.0,2.565669775009156,2.565680980682373,4.392328776248178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.041015625,0.0,516.9737548828125,1895.4371337890625,0.0,201.0305938720703,0.6378237009048462,1.0,0.0,3.0,1.0,0.0
