time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993580,298.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.0466006025671958,298.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.0490726791322231,298.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.0362449139356613,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.0490726791322231,298.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.2327796667814254,286.4145202636719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.43804931640625,284.40338134765625,1.0,0.1889959275722503,1.0,1.0,0.0,1.0,-0.4965398609638214,0.4965395033359527,3.523497298374423e-07,0.3491735160350799,1.0,1.0,0.0,44.69950485229492,36.0,11216.1953125,-0.0,44.75923538208008,1.0,283.1499328613281,284.1147766113281,295.5723571777344,296.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,17556.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373901754617691,1.0,0.0,0.0,2.7908740043640137,2.790887355804444,5.197252335165103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.453125,0.0,665.4067993164062,1895.4371337890625,0.0,231.9418334960937,0.6924099326133728,1.0,0.0,3.0,1.0,0.0
17993640,298.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.0466006025671958,298.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.0490726791322231,298.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.0362449139356613,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.0490726791322231,298.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.4836778044700622,0.050000000745058,0.2327796667814254,286.4145202636719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.43804931640625,284.40338134765625,1.0,0.1889959275722503,1.0,1.0,0.0,1.0,-0.4965398609638214,0.4965395033359527,3.523497298374423e-07,0.3491735160350799,1.0,1.0,0.0,44.69950485229492,36.0,11216.1953125,-0.0,44.75923538208008,1.0,283.1499328613281,284.1147766113281,295.5723571777344,296.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,17556.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373901754617691,1.0,0.0,0.0,2.7908740043640137,2.790887355804444,5.197252335165103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.453125,0.0,665.4067993164062,1895.4371337890625,0.0,231.9418334960937,0.6924099326133728,1.0,0.0,3.0,1.0,0.0
17993700,298.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39532470703125,0.4849337935447693,0.050000000745058,0.0465774126350879,298.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39532470703125,0.4849337935447693,0.050000000745058,0.0490482561290264,298.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39532470703125,0.4849337935447693,0.050000000745058,0.0362268760800361,298.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39532470703125,0.4849337935447693,0.050000000745058,0.0490482561290264,298.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39532470703125,0.4849337935447693,0.050000000745058,0.2326638102531433,286.393310546875,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4267883300781,284.38360595703125,1.0,0.1877684742212295,1.0,1.0,0.0,1.0,-0.4962928295135498,0.4962924718856811,3.521363680647483e-07,0.3489822745323181,1.0,1.0,0.0,44.079246520996094,36.0,11252.17578125,-0.0,44.20645523071289,1.0,283.1499938964844,284.08331298828125,295.5992736816406,296.46051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18866.75,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847366571426391,1.0,0.0,0.0,2.893160581588745,2.893174886703491,5.58519559490378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.30224609375,0.0,741.2833251953125,1895.4371337890625,0.0,249.6421813964844,0.7144452929496765,1.0,0.0,3.0,1.0,0.0
17993760,298.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.377197265625,0.4875141084194183,0.050000000745058,0.0465303026139736,298.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.377197265625,0.4875141084194183,0.050000000745058,0.0489986464381217,298.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.377197265625,0.4875141084194183,0.050000000745058,0.0361902341246604,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.377197265625,0.4875141084194183,0.050000000745058,0.0489986464381217,298.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.377197265625,0.4875141084194183,0.050000000745058,0.23242849111557,286.3755187988281,285.5042724609375,293.56036376953125,292.5146789550781,293.55255126953125,298.4175720214844,284.36773681640625,1.0,0.1854264587163925,1.0,1.0,0.0,1.0,-0.495790958404541,0.4957906007766723,3.517014874887537e-07,0.3485903143882751,1.0,1.0,0.0,42.81932067871094,25.0,11268.982421875,-0.0,43.085235595703125,1.0,283.1499938964844,284.0600891113281,295.6048583984375,296.4780578613281,293.1499938964844,293.1499938964844,283.1499938964844,19867.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932874202728271,1.0,0.0,0.0,2.968878984451294,2.9688940048217773,5.881367428628437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.603515625,0.0,801.0215454101562,1895.4371337890625,0.0,264.04705810546875,0.7355973124504089,1.0,0.0,3.0,1.0,0.0
17993820,298.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599548339844,0.491672158241272,0.050000000745058,0.0464567206799984,298.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599548339844,0.491672158241272,0.050000000745058,0.048921164125204,298.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599548339844,0.491672158241272,0.1702310293912887,0.0361330024898052,298.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599548339844,0.491672158241272,0.050000000745058,0.048921164125204,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599548339844,0.491672158241272,0.050000000745058,0.2320609390735626,286.3585510253906,285.4661865234375,293.60089111328125,292.5324401855469,293.5928039550781,298.4091186523437,284.35174560546875,1.0,0.1818097978830337,1.0,1.0,0.0,1.0,-0.4950068593025207,0.4950065016746521,3.510206454393483e-07,0.3479740023612976,1.0,1.0,0.0,40.851341247558594,25.0,11295.0048828125,-0.0,41.33829116821289,1.0,283.1499938964844,284.033935546875,295.5992126464844,296.48065185546875,293.1499938964844,293.1499938964844,283.1499938964844,21143.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998869955539703,1.0,0.0,0.0,3.0627634525299072,3.062779664993286,6.259220413085131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.5419921875,0.0,879.4420776367188,1895.4371337890625,0.0,275.4794006347656,0.7555887699127197,1.0,0.0,3.0,1.0,0.0
17993880,298.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810119628906,0.5222269892692566,0.050000000745058,0.0460449755191803,298.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.7544140219688416,0.1640543192625045,0.1359149664640426,298.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008483886719,0.7720886468887329,0.1704336702823639,0.1076574996113777,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810119628906,0.5222269892692566,0.050000000745058,0.0484875775873661,298.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810119628906,0.5222269892692566,0.050000000745058,0.2300041913986206,286.3934631347656,285.3851318359375,293.6319885253906,292.54620361328125,293.6257019042969,298.38507080078125,284.4747009277344,1.0,0.1811432838439941,1.0,1.0,0.0,1.0,-0.6812384724617004,0.6812379360198975,5.259337285679067e-07,0.4908477962017059,1.0,1.0,0.0,31.39389419555664,28.0,14317.8369140625,-0.0,54.4796142578125,1.0,283.1499938964844,284.2147827148437,295.61138916015625,296.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,21866.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049125015735626,1.0,0.0,0.0,3.114680051803589,3.114696741104126,6.473217695202038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.39404296875,0.0,924.926513671875,1895.4371337890625,0.0,284.39215087890625,0.7710187435150146,1.0,0.0,3.0,1.0,0.0
17993940,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8504484295845032,0.1679539978504181,0.1515645384788513,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8374478816986084,0.1586459726095199,0.1520512700080871,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8476996421813965,0.165371686220169,0.1167021617293357,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.5662053227424622,0.1570181399583816,0.0481318049132823,298.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.5662053227424622,0.050000000745058,0.2283165454864502,286.811279296875,285.3363647460937,293.6900329589844,292.5721435546875,293.6849670410156,298.2487487792969,284.8570251464844,1.0,0.1835153251886367,1.0,1.0,0.0,1.0,-0.836182713508606,0.8361819982528687,7.007956810411997e-07,0.6139612793922424,1.0,1.0,0.0,23.89847755432129,28.0,17944.734375,-0.0,67.35951232910156,1.0,283.1499938964844,284.47906494140625,295.8040771484375,296.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,23308.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434088468551636,1.0,0.0,0.0,3.215743064880371,3.2157607078552246,6.900109497109952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.904296875,0.0,1017.9138793945312,1895.4371337890625,0.0,360.2705078125,0.7927039265632629,1.0,0.0,3.0,1.0,0.0
17994000,298.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8831867575645447,0.1653585731983184,0.151277408003807,298.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8673363924026489,0.1580647975206375,0.1509944945573806,298.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8794601559638977,0.1654558032751083,0.1162090376019477,298.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7584743499755859,0.1586092561483383,0.1003776788711547,298.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.5921054482460022,0.050000000745058,0.2276285588741302,286.8689880371094,285.27783203125,293.7069702148437,292.57977294921875,293.7020874023437,298.210693359375,284.9013977050781,1.0,0.1849742233753204,1.0,1.0,0.0,1.0,-0.8957467675209045,0.8957459926605225,7.757275284347998e-07,0.6611327528953552,1.0,1.0,0.0,20.856822967529297,46.0,18831.98828125,-0.0,72.79700469970703,1.0,283.1499938964844,284.5194702148437,295.85504150390625,297.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,23614.314453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590611755847931,1.0,0.0,0.0,3.2367684841156006,3.2367866039276123,6.990634915382543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.4990234375,0.0,1038.0111083984375,1895.4371337890625,0.0,395.9637145996094,0.8007317185401917,1.0,0.0,3.0,1.0,0.0
17994060,298.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8801483511924744,0.1628412455320358,0.1474746465682983,298.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8698318600654602,0.1578903943300247,0.149975836277008,298.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8856433629989624,0.1675011068582534,0.116813950240612,298.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8639099597930908,0.1540740579366684,0.1469384133815765,298.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.5954926609992981,0.1448863744735717,0.2275463789701461,287.01922607421875,285.24298095703125,293.75408935546875,292.6011047363281,293.7494812011719,298.131103515625,285.03271484375,1.0,0.191611647605896,1.0,1.0,0.0,1.0,-0.946611225605011,0.946610391139984,8.44849637360312e-07,0.7035639882087708,1.0,1.0,0.0,21.02236557006836,46.0,20159.314453125,-0.0,82.239990234375,1.0,283.1499938964844,284.605712890625,295.9421691894531,297.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,24681.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039660930633545,1.0,0.0,0.0,3.3090755939483643,3.3090944290161133,7.306454108402249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.861328125,0.0,1109.14208984375,1895.4371337890625,0.0,519.2387084960938,0.815518856048584,1.0,0.0,3.0,1.0,0.0
17994120,298.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8999439477920532,0.1673737913370132,0.1061694771051406,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8999439477920532,0.1607369184494018,0.1118015795946121,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8999439477920532,0.1733215600252151,0.0825762599706649,298.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.9665709733963012,0.1528578251600265,0.135594293475151,298.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9259827136993408,0.1447914838790893,0.5727358460426331,287.1251525878906,285.18365478515625,293.7848815917969,292.6151428222656,293.7807922363281,298.1087341308594,285.1739501953125,1.0,0.1998256742954254,1.0,1.0,0.0,1.0,-1.0710997581481934,1.071098804473877,1.0292990282323444e-06,0.8062579035758972,1.0,1.0,0.0,15.109217643737791,66.0,22328.591796875,-0.0,110.34473419189452,1.0,283.1499938964844,284.7426147460937,295.95831298828125,297.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,25166.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309741497039795,1.0,0.0,0.0,3.341463088989258,3.341482400894165,7.450178145518294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.0859375,0.0,1142.029296875,1895.4371337890625,0.0,611.6641235351562,0.8262607455253601,1.0,0.0,3.0,1.0,0.0
17994180,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.8883630037307739,0.1823138892650604,0.0979416444897651,298.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.8883630037307739,0.1720422059297561,0.103137269616127,298.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.8883630037307739,0.1871691346168518,0.0761768370866775,297.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.8883630037307739,0.157793790102005,0.103137269616127,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.9742136597633362,0.1386249512434005,0.6313256621360779,287.3392028808594,285.1394958496094,293.8539123535156,292.6468505859375,293.85015869140625,298.1072082519531,285.361083984375,1.0,0.2201666384935379,1.0,1.0,0.0,1.0,-1.2164148092269895,1.216413497924805,1.2717016488750232e-06,0.9213951230049132,1.0,1.0,0.0,16.57253074645996,66.0,24881.59375,-0.0,136.68722534179688,1.0,283.1499938964844,284.8753967285156,295.95904541015625,297.6236267089844,293.1499938964844,293.1499938964844,283.1499938964844,26422.5078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851783156394958,1.0,0.0,0.0,3.4238204956054688,3.4238407611846924,7.821954568498768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.34521484375,0.0,1228.571044921875,1895.4371337890625,0.0,849.6015014648438,0.8434352874755859,1.0,0.0,3.0,1.0,0.0
17994240,298.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.896418571472168,0.1838892251253128,0.1035951524972915,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.896418571472168,0.1734271347522735,0.1090906858444213,298.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.896418571472168,0.1885887384414672,0.0805740058422088,297.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.896418571472168,0.1586182117462158,0.1090906858444213,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.9626975655555724,0.137731060385704,0.6273279786109924,287.36865234375,285.1036682128906,293.86541748046875,292.65216064453125,293.8617248535156,298.10211181640625,285.3900756835937,1.0,0.2240049988031387,1.0,1.0,0.0,1.0,-1.2365758419036863,1.2365745306015017,1.3081778433843283e-06,0.9375175833702089,1.0,1.0,0.0,17.222230911254883,86.0,25253.650390625,-0.0,143.9645538330078,1.0,283.1499938964844,284.8972473144531,295.95330810546875,297.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,26569.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59266197681427,1.0,0.0,0.0,3.433304786682129,3.4333250522613525,7.865349971325486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.068359375,0.0,1238.8092041015625,1895.4371337890625,0.0,888.7637939453125,0.8486999869346619,1.0,0.0,3.0,1.0,0.0
17994300,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.9143492579460144,0.1878066211938858,0.1168465912342071,298.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.9143492579460144,0.1771550625562667,0.1230450868606567,298.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.9143492579460144,0.1921388655900955,0.0908806771039962,297.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9827109575271606,0.1582695245742797,0.1505695879459381,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.9330421090126038,0.1355728805065155,0.6149889826774597,287.47027587890625,285.0814514160156,293.90655517578125,292.6712341308594,293.9030456542969,298.0696105957031,285.49078369140625,1.0,0.2388546019792556,1.0,1.0,0.0,1.0,-1.320441484451294,1.3204400539398191,1.467587253500824e-06,1.0048260688781738,1.0,1.0,0.0,19.36445426940918,86.0,26733.927734375,-0.0,174.17120361328125,1.0,283.1499938964844,284.97265625,295.93170166015625,297.7116394042969,293.1499938964844,293.1499938964844,283.1499938964844,27358.55078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165105104446411,1.0,0.0,0.0,3.4839389324188232,3.483959674835205,8.099054866761435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.060546875,0.0,1294.43115234375,1895.4371337890625,0.0,1024.5556640625,0.858282208442688,1.0,0.0,3.0,1.0,0.0
17994360,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.943016231060028,0.1887073516845703,0.1398224830627441,297.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.9857519865036012,0.1773723810911178,0.1681484133005142,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.943016231060028,0.1932572722434997,0.1087508201599121,297.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.9483689665794371,0.1569547802209854,0.1494774222373962,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.8955734372138977,0.1345286816358566,0.6082553863525391,287.5805358886719,285.0387878417969,293.9482116699219,292.6906433105469,293.9448547363281,298.0194702148437,285.60089111328125,1.0,0.2553557157516479,1.0,1.0,0.0,1.0,-1.408493995666504,1.4084923267364502,1.6479193618579302e-06,1.0751434564590454,1.0,1.0,0.0,22.35288429260254,106.0,28240.40234375,-0.0,213.0718231201172,1.0,283.1499938964844,285.0572814941406,295.9155578613281,297.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,27874.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369163393974304,1.0,0.0,0.0,3.516645908355713,3.516667127609253,8.251835197370383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.84716796875,0.0,1331.2305908203125,1895.4371337890625,0.0,1152.954345703125,0.8690940737724304,1.0,0.0,3.0,1.0,0.0
17994420,297.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.8736565113067627,0.1847652792930603,0.1677136570215225,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.857602596282959,0.1746759712696075,0.1670416593551635,297.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.883583664894104,0.1910757720470428,0.1348560899496078,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8273279666900635,0.1568683236837387,0.1491525024175644,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7857874631881714,0.1337818354368209,0.6054511070251465,287.736572265625,285.0108642578125,294.0116882324219,292.7204284667969,294.0085144042969,297.9129943847656,285.7418518066406,1.0,0.2809343039989471,1.0,1.0,0.0,1.0,-1.4931708574295044,1.4931690692901611,1.836641445152054e-06,1.144789695739746,1.0,1.0,0.0,33.99451446533203,106.0,29967.310546875,-0.0,271.8111572265625,1.0,283.1499938964844,285.1531677246094,295.9095458984375,297.9002380371094,293.1499938964844,293.1499938964844,283.1499938964844,28894.056640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641991138458252,1.0,0.0,0.0,3.580372810363769,3.580394744873047,8.553616908102413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.4365234375,0.0,1404.922119140625,1895.4371337890625,0.0,1340.4913330078125,0.8817964196205139,1.0,0.0,3.0,1.0,0.0
17994480,297.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8213098049163818,0.1846841275691986,0.1672964394092559,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.8069813847541809,0.175110325217247,0.1668009310960769,297.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8297443985939026,0.1905876547098159,0.1344642788171768,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.777461588382721,0.1570903062820434,0.1495925188064575,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.73846036195755,0.1335764676332473,0.6060205101966858,287.72381591796875,284.9898376464844,294.0328674316406,292.7304077148437,294.02960205078125,297.8859558105469,285.7156677246094,1.0,0.2879719138145447,1.0,1.0,0.0,1.0,-1.4692227840423584,1.4692209959030151,1.781651235432946e-06,1.1248410940170288,1.0,1.0,0.0,42.10075759887695,94.0,29656.900390625,-0.0,286.1223449707031,1.0,283.1499938964844,285.125244140625,295.9037780761719,297.9081726074219,293.1499938964844,293.1499938964844,283.1499938964844,29123.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716309785842896,1.0,0.0,0.0,3.5945372581481934,3.59455943107605,8.621428833066602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.47705078125,0.0,1421.662353515625,1895.4371337890625,0.0,1394.4688720703125,0.8881747722625732,1.0,0.0,3.0,1.0,0.0
17994540,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7664411067962646,0.1874197572469711,0.1691392213106155,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7536793351173401,0.177870824933052,0.1692457199096679,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7730047702789307,0.1919468939304351,0.1349357962608337,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.7280498743057251,0.1589108854532241,0.1515649557113647,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.6876509785652161,0.1335071176290512,0.6072674989700317,287.700927734375,284.9574279785156,294.1190490722656,292.771240234375,294.1157531738281,297.8129577636719,285.7021484375,1.0,0.3054431676864624,1.0,1.0,0.0,1.0,-1.4787969589233398,1.4787951707839966,1.8031098534265768e-06,1.13243567943573,1.0,1.0,0.0,56.98644256591797,82.0,30007.6171875,-0.0,327.83367919921875,1.0,283.1499938964844,285.1051330566406,295.8531799316406,297.8782043457031,293.1499938964844,293.1499938964844,283.1499938964844,30325.5390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876803040504456,1.0,0.0,0.0,3.667990922927856,3.668014049530029,8.977383458841359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.791015625,0.0,1510.6099853515625,1895.4371337890625,0.0,1514.917724609375,0.9061843156814576,1.0,0.0,3.0,1.0,0.0
17994600,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7664411067962646,0.1874197572469711,0.1691392213106155,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7536793351173401,0.177870824933052,0.1692457199096679,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7730047702789307,0.1919468939304351,0.1349357962608337,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.7280498743057251,0.1589108854532241,0.1515649557113647,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.6876509785652161,0.1335071176290512,0.6072674989700317,287.700927734375,284.9574279785156,294.1190490722656,292.771240234375,294.1157531738281,297.8129577636719,285.7021484375,1.0,0.3054431676864624,1.0,1.0,0.0,1.0,-1.4787969589233398,1.4787951707839966,1.8031098534265768e-06,1.13243567943573,1.0,1.0,0.0,56.98644256591797,82.0,30007.6171875,-0.0,327.83367919921875,1.0,283.1499938964844,285.1051330566406,295.8531799316406,297.8782043457031,293.1499938964844,293.1499938964844,283.1499938964844,30325.5390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876803040504456,1.0,0.0,0.0,3.667990922927856,3.668014049530029,8.977383458841359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.791015625,0.0,1510.6099853515625,1895.4371337890625,0.0,1514.917724609375,0.9061843156814576,1.0,0.0,3.0,1.0,0.0
17994660,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.7564343214035034,0.1921636760234832,0.1733235418796539,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.7431175112724304,0.1813901662826538,0.1726650893688202,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.7612287402153015,0.1956830024719238,0.1374293267726898,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.7173517942428589,0.1615848541259765,0.1541539430618286,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.6736561059951782,0.1343328952789306,0.6111413240432739,287.7134094238281,284.95001220703125,294.2063903808594,292.81298828125,294.203125,297.7668151855469,285.71533203125,1.0,0.3141401708126068,1.0,1.0,0.0,1.0,-1.4986742734909058,1.498672366142273,1.8482996892998928e-06,1.1483010053634644,1.0,1.0,0.0,63.08687973022461,70.0,30564.734375,-0.0,352.8638916015625,1.0,283.1499938964844,285.1038513183594,295.8440246582031,297.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,31488.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927961111068726,1.0,0.0,0.0,3.737650632858277,3.7376747131347656,9.321605034529056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.18408203125,0.0,1598.3203125,1895.4371337890625,0.0,1554.3717041015625,0.92328143119812,1.0,0.0,3.0,1.0,0.0
17994720,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.7564343214035034,0.1921636760234832,0.1733235418796539,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.7431175112724304,0.1813901662826538,0.1726650893688202,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.7612287402153015,0.1956830024719238,0.1374293267726898,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.7173517942428589,0.1615848541259765,0.1541539430618286,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.6736561059951782,0.1343328952789306,0.6111413240432739,287.7134094238281,284.95001220703125,294.2063903808594,292.81298828125,294.203125,297.7668151855469,285.71533203125,1.0,0.3141401708126068,1.0,1.0,0.0,1.0,-1.4986742734909058,1.498672366142273,1.8482996892998928e-06,1.1483010053634644,1.0,1.0,0.0,63.08687973022461,70.0,30564.734375,-0.0,352.8638916015625,1.0,283.1499938964844,285.1038513183594,295.8440246582031,297.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,31488.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927961111068726,1.0,0.0,0.0,3.737650632858277,3.7376747131347656,9.321605034529056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.18408203125,0.0,1598.3203125,1895.4371337890625,0.0,1554.3717041015625,0.92328143119812,1.0,0.0,3.0,1.0,0.0
17994780,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.7631569504737854,0.19744473695755,0.1779684573411941,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7480735182762146,0.185258537530899,0.1762481331825256,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.7668423056602478,0.2001318633556366,0.1404384821653366,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.7216005921363831,0.1646652221679687,0.1569822281599044,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.6759189367294312,0.1356847882270813,0.6166816353797913,287.732666015625,284.95001220703125,294.2945556640625,292.8554992675781,294.2912902832031,297.73199462890625,285.7349853515625,1.0,0.3170038759708404,1.0,1.0,0.0,1.0,-1.5222101211547852,1.5222082138061523,1.9027590951736784e-06,1.1670968532562256,1.0,1.0,0.0,63.48398208618164,58.0,31187.171875,-0.0,365.6127014160156,1.0,283.1499938964844,285.1080322265625,295.8746032714844,297.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,32636.177734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962000727653503,1.0,0.0,0.0,3.805166244506836,3.805191040039064,9.66140987657127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.08984375,0.0,1686.5089111328125,1895.4371337890625,0.0,1580.8946533203125,0.939856767654419,1.0,0.0,3.0,1.0,0.0
17994840,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.7631569504737854,0.19744473695755,0.1779684573411941,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7480735182762146,0.185258537530899,0.1762481331825256,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.7668423056602478,0.2001318633556366,0.1404384821653366,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.7216005921363831,0.1646652221679687,0.1569822281599044,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.6759189367294312,0.1356847882270813,0.6166816353797913,287.732666015625,284.95001220703125,294.2945556640625,292.8554992675781,294.2912902832031,297.73199462890625,285.7349853515625,1.0,0.3170038759708404,1.0,1.0,0.0,1.0,-1.5222101211547852,1.5222082138061523,1.9027590951736784e-06,1.1670968532562256,1.0,1.0,0.0,63.48398208618164,58.0,31187.171875,-0.0,365.6127014160156,1.0,283.1499938964844,285.1080322265625,295.8746032714844,297.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,32636.177734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962000727653503,1.0,0.0,0.0,3.805166244506836,3.805191040039064,9.66140987657127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.08984375,0.0,1686.5089111328125,1895.4371337890625,0.0,1580.8946533203125,0.939856767654419,1.0,0.0,3.0,1.0,0.0
17994900,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7710149884223938,0.2001648396253585,0.1803279966115951,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.754764199256897,0.187258630990982,0.1780559122562408,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7742305397987366,0.2024573236703872,0.1419951766729354,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7275962233543396,0.1662858426570892,0.1584280878305435,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.6813352704048157,0.1364770531654358,0.6197800040245056,287.7427062988281,284.95001220703125,294.3388061523437,292.876953125,294.3355712890625,297.7171936035156,285.74444580078125,1.0,0.316806823015213,1.0,1.0,0.0,1.0,-1.5345373153686523,1.53453528881073,1.931690576384426e-06,1.1769404411315918,1.0,1.0,0.0,62.08601760864258,58.0,31525.17578125,-0.0,368.2233581542969,1.0,283.1499938964844,285.1087646484375,295.897216796875,297.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,33335.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982723474502563,1.0,0.0,0.0,3.845729112625122,3.845754384994507,9.86848817774444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.05859375,0.0,1741.0203857421875,1895.4371337890625,0.0,1597.1453857421875,0.9470070600509644,1.0,0.0,3.0,1.0,0.0
17994960,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7817318439483643,0.2029052078723907,0.1826827079057693,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.7641863822937012,0.1892774552106857,0.1798557341098785,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7844782471656799,0.204804852604866,0.1435519903898239,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.7359031438827515,0.1679330915212631,0.159874215722084,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.689354658126831,0.1373145133256912,0.6229735612869263,287.755615234375,284.95001220703125,294.3831481933594,292.8985595703125,294.37994384765625,297.70367431640625,285.75799560546875,1.0,0.3157406151294708,1.0,1.0,0.0,1.0,-1.5469650030136108,1.546963095664978,1.9611416064435616e-06,1.186862826347351,1.0,1.0,0.0,59.85151672363281,46.0,31834.837890625,-0.0,368.7039794921875,1.0,283.1499938964844,285.115234375,295.9208374023437,298.0258483886719,293.1499938964844,293.1499938964844,283.04998779296875,33756.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700636088848114,1.0,0.0,0.0,3.869907379150391,3.8699331283569336,9.99296617010259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.216796875,0.0,1774.065185546875,1895.4371337890625,0.0,1615.776611328125,0.9547643065452576,1.0,0.0,3.0,1.0,0.0
17995020,297.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.8019378781318665,0.2068258374929428,0.1860754042863845,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7825480699539185,0.1921760439872741,0.1824457794427871,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.8039611577987671,0.2081670463085174,0.1457944512367248,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.7520843148231506,0.1703035682439804,0.1619583219289779,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.705054759979248,0.1385270655155182,0.6276047825813293,287.708984375,284.95001220703125,294.44830322265625,292.93048095703125,294.44512939453125,297.6845092773437,285.7072448730469,1.0,0.3131125867366791,1.0,1.0,0.0,1.0,-1.5649011135101318,1.564899206161499,2.0041561583639123e-06,1.2011866569519043,1.0,1.0,0.0,55.59919357299805,46.0,32598.619140625,-0.0,366.6392517089844,1.0,283.0546875,285.04669189453125,295.9775695800781,298.146728515625,293.1499938964844,293.1499938964844,283.04998779296875,34529.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086731195449829,1.0,0.0,0.0,3.914003133773804,3.914029598236084,1.0221993989034672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.57861328125,0.0,1835.4029541015625,1895.4371337890625,0.0,1679.8604736328125,0.9635897874832152,1.0,0.0,3.0,1.0,0.0
17995080,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8106302618980408,0.2082095444202423,0.1872501522302627,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7907775044441223,0.1931967884302139,0.1833406537771225,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8123135566711426,0.2093500792980194,0.1465691477060318,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.7594795227050781,0.171138733625412,0.1626765877008438,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.7119676470756531,0.1389519572257995,0.6291620135307312,287.70904541015625,284.95001220703125,294.4718322753906,292.9420471191406,294.4686584472656,297.6777648925781,285.7100524902344,1.0,0.3118214011192322,1.0,1.0,0.0,1.0,-1.5710492134094238,1.5710471868515017,2.0190382201690227e-06,1.2060965299606323,1.0,1.0,0.0,53.78013610839844,34.0,32754.478515625,-0.0,364.9443664550781,1.0,283.05194091796875,285.0467529296875,295.9848327636719,298.1582946777344,293.1499938964844,293.1499938964844,282.75,34712.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710580587387085,1.0,0.0,0.0,3.924329996109009,3.924356698989868,1.0276005468767837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.4970703125,0.0,1849.96923828125,1895.4371337890625,0.0,1695.232666015625,0.9660428762435912,1.0,0.0,3.0,1.0,0.0
17995140,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8482291102409363,0.2128906995058059,0.1913223266601562,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.8277905583381653,0.1966560781002044,0.1864318996667862,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8490282893180847,0.2133455127477646,0.1492433249950409,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7956286668777466,0.1739431172609329,0.1651348918676376,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7416667342185974,0.14026840031147,0.6340658664703369,287.5172119140625,284.95001220703125,294.56024169921875,292.9857788085937,294.55712890625,297.6500244140625,285.5166931152344,1.0,0.305835098028183,1.0,1.0,0.0,1.0,-1.591699719429016,1.5916975736618042,2.069570427920553e-06,1.222614288330078,1.0,1.0,0.0,46.18796157836914,25.0,34173.37109375,-0.0,355.1070556640625,1.0,282.75738525390625,284.8251647949219,296.0577087402344,298.34619140625,293.1499938964844,293.1499938964844,282.45001220703125,35230.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72926265001297,1.0,0.0,0.0,3.9535298347473145,3.953556776046753,1.0429495205244166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.58740234375,0.0,1891.572509765625,1895.4371337890625,0.0,1848.893310546875,0.9729899168014526,1.0,0.0,3.0,1.0,0.0
17995200,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8482291102409363,0.2128906995058059,0.1913223266601562,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.8277905583381653,0.1966560781002044,0.1864318996667862,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8490282893180847,0.2133455127477646,0.1492433249950409,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7956286668777466,0.1739431172609329,0.1651348918676376,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7416667342185974,0.14026840031147,0.6340658664703369,287.5172119140625,284.95001220703125,294.56024169921875,292.9857788085937,294.55712890625,297.6500244140625,285.5166931152344,1.0,0.305835098028183,1.0,1.0,0.0,1.0,-1.591699719429016,1.5916975736618042,2.069570427920553e-06,1.222614288330078,1.0,1.0,0.0,46.18796157836914,25.0,34173.37109375,-0.0,355.1070556640625,1.0,282.75738525390625,284.8251647949219,296.0577087402344,298.34619140625,293.1499938964844,293.1499938964844,282.45001220703125,35230.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72926265001297,1.0,0.0,0.0,3.9535298347473145,3.953556776046753,1.0429495205244166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.58740234375,0.0,1891.572509765625,1895.4371337890625,0.0,1848.893310546875,0.9729899168014526,1.0,0.0,3.0,1.0,0.0
17995260,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.9012963771820068,0.2170041799545288,0.1948208957910537,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8763875365257263,0.1996211409568786,0.1890234053134918,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9012368321418762,0.2167893946170807,0.1514982283115387,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.8417208194732666,0.1763007491827011,0.1671442240476608,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.7837093472480774,0.1411855518817901,0.6371029615402222,287.3158264160156,284.95001220703125,294.64801025390625,293.0295715332031,294.6449584960937,297.6205139160156,285.31512451171875,1.0,0.2992550730705261,1.0,1.0,0.0,1.0,-1.607779622077942,1.60777747631073,2.109481556544779e-06,1.2354857921600342,1.0,1.0,0.0,38.50249099731445,25.0,35520.89453125,-0.0,342.3836364746094,1.0,282.4573669433594,284.5971984863281,296.092041015625,298.4703369140625,293.1499938964844,293.1499938964844,282.1499938964844,35541.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452865242958069,1.0,0.0,0.0,3.970935106277466,3.970962047576904,1.0521528110984946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.630859375,0.0,1916.6654052734373,1895.4371337890625,0.0,1984.8135986328125,0.9771301746368408,1.0,0.0,3.0,1.0,0.0
17995320,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.9012963771820068,0.2170041799545288,0.1948208957910537,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8763875365257263,0.1996211409568786,0.1890234053134918,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9012368321418762,0.2167893946170807,0.1514982283115387,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.8417208194732666,0.1763007491827011,0.1671442240476608,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.7837093472480774,0.1411855518817901,0.6371029615402222,287.3158264160156,284.95001220703125,294.64801025390625,293.0295715332031,294.6449584960937,297.6205139160156,285.31512451171875,1.0,0.2992550730705261,1.0,1.0,0.0,1.0,-1.607779622077942,1.60777747631073,2.109481556544779e-06,1.2354857921600342,1.0,1.0,0.0,38.50249099731445,25.0,35520.89453125,-0.0,342.3836364746094,1.0,282.4573669433594,284.5971984863281,296.092041015625,298.4703369140625,293.1499938964844,293.1499938964844,282.1499938964844,35541.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452865242958069,1.0,0.0,0.0,3.970935106277466,3.970962047576904,1.0521528110984946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.630859375,0.0,1916.6654052734373,1895.4371337890625,0.0,1984.8135986328125,0.9771301746368408,1.0,0.0,3.0,1.0,0.0
17995380,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9606093168258668,0.220713123679161,0.198025032877922,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9302509427070618,0.2022032290697097,0.1913302689790725,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9595134258270264,0.2198149263858795,0.1535165309906005,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8888971209526062,0.1783085763454437,0.1689024865627288,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8257103562355042,0.1417817920446396,0.6390896439552307,287.1136169433594,284.95001220703125,294.7347717285156,293.0733642578125,294.7318115234375,297.5908203125,285.1129455566406,1.0,0.2953376173973083,1.0,1.0,0.0,1.0,-1.6213165521621704,1.6213144063949585,2.1434511836559977e-06,1.2463172674179075,1.0,1.0,0.0,33.250152587890625,28.0,36823.578125,-0.0,334.8169250488281,1.0,282.15728759765625,284.36968994140625,296.1216125488281,298.5785827636719,293.1499938964844,293.1499938964844,281.8500061035156,35727.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580835223197937,1.0,0.0,0.0,3.981292486190796,3.9813199043273926,1.0576487738944709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.146484375,0.0,1931.70263671875,1895.4371337890625,0.0,2095.7841796875,0.979593813419342,1.0,0.0,3.0,1.0,0.0
17995440,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9606093168258668,0.220713123679161,0.198025032877922,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9302509427070618,0.2022032290697097,0.1913302689790725,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9595134258270264,0.2198149263858795,0.1535165309906005,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8888971209526062,0.1783085763454437,0.1689024865627288,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8257103562355042,0.1417817920446396,0.6390896439552307,287.1136169433594,284.95001220703125,294.7347717285156,293.0733642578125,294.7318115234375,297.5908203125,285.1129455566406,1.0,0.2953376173973083,1.0,1.0,0.0,1.0,-1.6213165521621704,1.6213144063949585,2.1434511836559977e-06,1.2463172674179075,1.0,1.0,0.0,33.250152587890625,28.0,36823.578125,-0.0,334.8169250488281,1.0,282.15728759765625,284.36968994140625,296.1216125488281,298.5785827636719,293.1499938964844,293.1499938964844,281.8500061035156,35727.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580835223197937,1.0,0.0,0.0,3.981292486190796,3.9813199043273926,1.0576487738944709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.146484375,0.0,1931.70263671875,1895.4371337890625,0.0,2095.7841796875,0.979593813419342,1.0,0.0,3.0,1.0,0.0
