time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995500,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9816759824752808,0.2224623709917068,0.1995696574449539,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9536197781562804,0.2033872306346893,0.192418560385704,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9802789092063904,0.2212120145559311,0.1544723957777023,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.909096896648407,0.1792142987251281,0.1697248816490173,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8415953516960144,0.1419889479875564,0.6398420929908752,286.97369384765625,284.95001220703125,294.7776794433594,293.0951538085937,294.7747497558594,297.576416015625,284.95220947265625,1.0,0.2944742739200592,1.0,1.0,0.0,1.0,-1.627516508102417,1.627514362335205,2.159118594136089e-06,1.251273512840271,1.0,1.0,0.0,31.64990234375,28.0,37897.3671875,-0.0,333.5354309082031,1.0,281.89215087890625,284.1823425292969,296.16656494140625,298.74237060546875,293.1499938964844,293.1499938964844,281.8500061035156,35789.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663580179214478,1.0,0.0,0.0,3.984769821166992,3.984797239303589,1.059497094502149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.87548828125,0.0,1936.7685546875,1895.4371337890625,0.0,2168.566650390625,0.9804208874702454,1.0,0.0,3.0,1.0,0.0
17995560,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9950029850006104,0.2240740209817886,0.20101098716259,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9694547057151794,0.2044578492641449,0.1934244334697723,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9934122562408448,0.2224796563386917,0.1553549766540527,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9255339503288268,0.1800171732902526,0.1704751700162887,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8533326983451843,0.1421045362949371,0.6403098106384277,286.9073486328125,284.95001220703125,294.8201904296875,293.1169128417969,294.8172912597656,297.5615234375,284.9066162109375,1.0,0.2941514849662781,1.0,1.0,0.0,1.0,-1.632976770401001,1.6329745054244995,2.172989297832828e-06,1.2556493282318115,1.0,1.0,0.0,30.65504264831543,46.0,38099.2734375,-0.0,333.5487060546875,1.0,281.8541564941406,284.1386413574219,296.1591186523437,298.6928405761719,293.1499938964844,293.1499938964844,281.54998779296875,35837.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691853642463684,1.0,0.0,0.0,3.987441539764404,3.987468957901001,1.0609181799736689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.3154296875,0.0,1940.666748046875,1895.4371337890625,0.0,2193.607421875,0.9810563325881958,1.0,0.0,3.0,1.0,0.0
17995620,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.981717050075531,0.2261326611042022,0.2029968351125717,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.9520637392997742,0.2057955861091613,0.1948178708553314,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.9792836904525756,0.2240705341100692,0.1565684080123901,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.907012701034546,0.1810023784637451,0.1715297549962997,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.837672770023346,0.1421692967414856,0.6411513686180115,286.7296447753906,284.95001220703125,294.8770751953125,293.146240234375,294.8742370605469,297.5418701171875,284.72052001953125,1.0,0.2976422011852264,1.0,1.0,0.0,1.0,-1.6407678127288818,1.6407655477523804,2.1928478872723645e-06,1.2618680000305176,1.0,1.0,0.0,32.39036178588867,46.0,39229.66796875,-0.0,342.3757019042969,1.0,281.5712585449219,283.92901611328125,296.2048645019531,298.8357238769531,293.1499938964844,293.1499938964844,281.54998779296875,35885.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784085869789124,1.0,0.0,0.0,3.9901223182678223,3.990149736404419,1.0623452908475883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.25830078125,0.0,1944.583740234375,1895.4371337890625,0.0,2275.863525390625,0.9816939234733582,1.0,0.0,3.0,1.0,0.0
17995680,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.9654629230499268,0.2270668894052505,0.2038939297199249,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.9327200651168824,0.2063852399587631,0.1954483985900879,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.9624084234237672,0.2247776687145233,0.1571137607097625,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.890032947063446,0.1814274340867996,0.1720054000616073,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8229461312294006,0.1421575397253036,0.6414600014686584,286.70880126953125,284.95001220703125,294.9039001464844,293.1601257324219,294.9010925292969,297.5325012207031,284.7073059082031,1.0,0.3002215921878814,1.0,1.0,0.0,1.0,-1.6441981792449951,1.6441960334777832,2.201629513365333e-06,1.264607310295105,1.0,1.0,0.0,34.17238235473633,64.0,39360.28125,-0.0,349.1367492675781,1.0,281.55621337890625,283.9148864746094,296.19635009765625,298.8060607910156,293.1499938964844,293.1499938964844,281.25,35903.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779125452041626,1.0,0.0,0.0,3.991093158721924,3.991120576858521,1.0628623385855462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.02734375,0.0,1946.0035400390625,1895.4371337890625,0.0,2282.29150390625,0.981924831867218,1.0,0.0,3.0,1.0,0.0
17995740,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.8993813991546631,0.229689672589302,0.2066306471824646,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.8699386119842529,0.2079889178276062,0.1973573714494705,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.8956132531166077,0.226712167263031,0.1587611436843872,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059509277344,0.8343464136123657,0.1825416386127472,0.1734460741281509,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.7687312364578247,0.1419420391321182,0.6423031687736511,286.5057983398437,284.95001220703125,294.98553466796875,293.2028503417969,294.9828186035156,297.5036926269531,284.5050354003906,1.0,0.3109421730041504,1.0,1.0,0.0,1.0,-1.654496431350708,1.6544941663742063,2.228125822512084e-06,1.272832274436951,1.0,1.0,0.0,42.361209869384766,82.0,40603.86328125,-0.0,377.5946350097656,1.0,281.2571716308594,283.6891174316406,296.2357788085937,298.9195861816406,293.1499938964844,293.1499938964844,280.95001220703125,35942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788771390914917,1.0,0.0,0.0,3.993272542953491,3.993299961090088,1.064023422259197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.42333984375,0.0,1949.193115234375,1895.4371337890625,0.0,2369.2392578125,0.9824431538581848,1.0,0.0,3.0,1.0,0.0
17995800,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.8993813991546631,0.229689672589302,0.2066306471824646,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.8699386119842529,0.2079889178276062,0.1973573714494705,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.8956132531166077,0.226712167263031,0.1587611436843872,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059509277344,0.8343464136123657,0.1825416386127472,0.1734460741281509,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.7687312364578247,0.1419420391321182,0.6423031687736511,286.5057983398437,284.95001220703125,294.98553466796875,293.2028503417969,294.9828186035156,297.5036926269531,284.5050354003906,1.0,0.3109421730041504,1.0,1.0,0.0,1.0,-1.654496431350708,1.6544941663742063,2.228125822512084e-06,1.272832274436951,1.0,1.0,0.0,42.361209869384766,82.0,40603.86328125,-0.0,377.5946350097656,1.0,281.2571716308594,283.6891174316406,296.2357788085937,298.9195861816406,293.1499938964844,293.1499938964844,280.95001220703125,35942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788771390914917,1.0,0.0,0.0,3.993272542953491,3.993299961090088,1.064023422259197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.42333984375,0.0,1949.193115234375,1895.4371337890625,0.0,2369.2392578125,0.9824431538581848,1.0,0.0,3.0,1.0,0.0
17995860,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097229003906,0.8552219867706299,0.2315287739038467,0.2087027579545974,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099975585937,0.828453540802002,0.2090457379817962,0.1987817585468292,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30975341796875,0.8512054085731506,0.2280056476593017,0.1599866449832916,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3104553222656,0.7939014434814453,0.1832263767719268,0.1745123267173767,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31170654296875,0.7306826710700989,0.1415822058916092,0.6426376104354858,286.3095703125,284.95001220703125,295.0492248535156,293.2366638183594,295.0466003417969,297.4808654785156,284.30535888671875,1.0,0.3218304216861725,1.0,1.0,0.0,1.0,-1.6618484258651731,1.661846160888672,2.247162910862244e-06,1.278703689575195,1.0,1.0,0.0,51.410587310791016,82.0,41755.3203125,-0.0,407.1853637695313,1.0,280.9638671875,283.4669494628906,296.2817687988281,299.0528564453125,293.1499938964844,293.1499938964844,280.95001220703125,35962.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978512644767761,1.0,0.0,0.0,3.994360446929932,3.994387865066528,1.0646032251315771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.7919921875,0.0,1950.78662109375,1895.4371337890625,0.0,2451.7958984375,0.9827018976211548,1.0,0.0,3.0,1.0,0.0
17995920,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.302734375,0.8456714749336243,0.2319740504026413,0.2091798633337021,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028564453125,0.8193443417549133,0.2092902511358261,0.1991063952445984,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027648925781,0.8416402339935303,0.2283095866441726,0.1602649539709091,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030700683594,0.7842320203781128,0.1833796501159668,0.1747520714998245,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035583496094,0.7223364114761353,0.1414763629436493,0.6426259875297546,286.3026733398437,284.95001220703125,295.0647277832031,293.2449645996094,295.0621032714844,297.4753723144531,284.3010559082031,1.0,0.3247691690921783,1.0,1.0,0.0,1.0,-1.6634196043014526,1.6634173393249512,2.251240857731318e-06,1.2799558639526367,1.0,1.0,0.0,53.9579963684082,70.0,41827.73828125,-0.0,415.279541015625,1.0,280.9569396972656,283.46148681640625,296.276611328125,299.0369873046875,293.1499938964844,293.1499938964844,280.6499938964844,35965.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979081869125366,1.0,0.0,0.0,3.994562387466431,3.9945898056030273,1.064710772880062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.880859375,0.0,1951.0823974609373,1895.4371337890625,0.0,2452.315673828125,0.9827499389648438,1.0,0.0,3.0,1.0,0.0
17995980,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.09185791015625,0.8306568264961243,0.2339383065700531,0.2111954391002655,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.803285539150238,0.2103117406368255,0.2003319263458252,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0918884277344,0.826063871383667,0.2295913249254226,0.1613571494817733,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.7679265737533569,0.1839665323495865,0.1755605638027191,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.7059146761894226,0.1407934129238128,0.6407275199890137,286.0918273925781,284.95001220703125,295.1411437988281,293.28631591796875,295.1386413574219,297.4476318359375,284.0902099609375,1.0,0.3298099040985107,1.0,1.0,0.0,1.0,-1.667317032814026,1.6673147678375244,2.2614608496951405e-06,1.2831310033798218,1.0,1.0,0.0,59.05001068115234,58.0,42951.09765625,-0.0,431.9398193359375,1.0,280.6571044921875,283.2287292480469,296.3147277832031,299.1452941894531,293.1499938964844,293.1499938964844,280.3500061035156,35979.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066315650939941,1.0,0.0,0.0,3.9953324794769287,3.995359897613525,1.0651214097379125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.8046875,0.0,1952.211181640625,1895.4371337890625,0.0,2532.208740234375,0.9829331040382384,1.0,0.0,3.0,1.0,0.0
17996040,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.09185791015625,0.8306568264961243,0.2339383065700531,0.2111954391002655,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.803285539150238,0.2103117406368255,0.2003319263458252,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0918884277344,0.826063871383667,0.2295913249254226,0.1613571494817733,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.7679265737533569,0.1839665323495865,0.1755605638027191,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.7059146761894226,0.1407934129238128,0.6407275199890137,286.0918273925781,284.95001220703125,295.1411437988281,293.28631591796875,295.1386413574219,297.4476318359375,284.0902099609375,1.0,0.3298099040985107,1.0,1.0,0.0,1.0,-1.667317032814026,1.6673147678375244,2.2614608496951405e-06,1.2831310033798218,1.0,1.0,0.0,59.05001068115234,58.0,42951.09765625,-0.0,431.9398193359375,1.0,280.6571044921875,283.2287292480469,296.3147277832031,299.1452941894531,293.1499938964844,293.1499938964844,280.3500061035156,35979.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066315650939941,1.0,0.0,0.0,3.9953324794769287,3.995359897613525,1.0651214097379125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.8046875,0.0,1952.211181640625,1895.4371337890625,0.0,2532.208740234375,0.9829331040382384,1.0,0.0,3.0,1.0,0.0
17996100,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.8305462002754211,0.2348651885986328,0.2120683491230011,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.8026719093322754,0.210763931274414,0.2007974535226822,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.8255841732025146,0.2301675379276275,0.1617908179759979,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.7671443819999695,0.1842097491025924,0.1758252829313278,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95367431640625,0.704175591468811,0.1404133737087249,0.6391600966453552,285.9446716308594,284.95001220703125,295.1781921386719,293.3066711425781,295.1757202148437,297.43463134765625,283.9228515625,1.0,0.3301109075546264,1.0,1.0,0.0,1.0,-1.6678814888000488,1.6678792238235474,2.2629608338320395e-06,1.2836053371429443,1.0,1.0,0.0,59.429931640625,58.0,43903.64453125,-0.0,433.3437805175781,1.0,280.3932189941406,283.03741455078125,296.3586730957031,299.3063049316406,293.1499938964844,293.1499938964844,280.3500061035156,35984.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130552768707275,1.0,0.0,0.0,3.9955902099609375,3.995617866516113,1.065258857124718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.7763671875,0.0,1952.589111328125,1895.4371337890625,0.0,2591.357421875,0.9829943776130676,1.0,0.0,3.0,1.0,0.0
17996160,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713684082031,0.8335103988647461,0.235688254237175,0.2128040790557861,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715515136719,0.8053459525108337,0.2111368626356125,0.201146587729454,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87139892578125,0.8281676769256592,0.2306497395038604,0.1621267646551132,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.7694315910339355,0.1843843460083007,0.1759840846061706,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87255859375,0.7053841948509216,0.1399809271097183,0.6371705532073975,285.8713073730469,284.95001220703125,295.2143859863281,293.3267822265625,295.2120056152344,297.42138671875,283.86932373046875,1.0,0.3292284607887268,1.0,1.0,0.0,1.0,-1.6673904657363892,1.6673882007598877,2.261723238916602e-06,1.283248782157898,1.0,1.0,0.0,58.778541564941406,46.0,43993.08203125,-0.0,431.2111206054688,1.0,280.354248046875,282.9872131347656,296.3534851074219,299.2511291503906,293.1499938964844,293.1499938964844,280.04998779296875,35987.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145323991775513,1.0,0.0,0.0,3.995788812637329,3.995816230773926,1.0653646995706367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.17822265625,0.0,1952.880126953125,1895.4371337890625,0.0,2604.992919921875,0.9830415844917296,1.0,0.0,3.0,1.0,0.0
17996220,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6514587402344,0.8479769229888916,0.2371989339590072,0.2140670716762542,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6516418457031,0.8188419938087463,0.2117645293474197,0.2016369104385376,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6514892578125,0.8416609764099121,0.2314737439155578,0.1626314967870712,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65191650390625,0.7824075222015381,0.1846399158239364,0.1761146336793899,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6526794433594,0.715345561504364,0.1390503942966461,0.6324276924133301,285.6513977050781,284.95001220703125,295.2841491699219,293.3662414550781,295.2818603515625,297.3962707519531,283.64874267578125,1.0,0.3247120976448059,1.0,1.0,0.0,1.0,-1.6645653247833252,1.6645630598068235,2.2544509192812257e-06,1.2810629606246948,1.0,1.0,0.0,55.02728271484375,34.0,44956.57421875,-0.0,418.9561767578125,1.0,280.0559997558594,282.74725341796875,296.386962890625,299.3449401855469,293.1499938964844,293.1499938964844,279.75,35992.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214050531387329,1.0,0.0,0.0,3.996060609817505,3.9960882663726807,1.0655097639755695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.2158203125,0.0,1953.27880859375,1895.4371337890625,0.0,2668.591064453125,0.983106255531311,1.0,0.0,3.0,1.0,0.0
17996280,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6514587402344,0.8479769229888916,0.2371989339590072,0.2140670716762542,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6516418457031,0.8188419938087463,0.2117645293474197,0.2016369104385376,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6514892578125,0.8416609764099121,0.2314737439155578,0.1626314967870712,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65191650390625,0.7824075222015381,0.1846399158239364,0.1761146336793899,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6526794433594,0.715345561504364,0.1390503942966461,0.6324276924133301,285.6513977050781,284.95001220703125,295.2841491699219,293.3662414550781,295.2818603515625,297.3962707519531,283.64874267578125,1.0,0.3247120976448059,1.0,1.0,0.0,1.0,-1.6645653247833252,1.6645630598068235,2.2544509192812257e-06,1.2810629606246948,1.0,1.0,0.0,55.02728271484375,34.0,44956.57421875,-0.0,418.9561767578125,1.0,280.0559997558594,282.74725341796875,296.386962890625,299.3449401855469,293.1499938964844,293.1499938964844,279.75,35992.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214050531387329,1.0,0.0,0.0,3.996060609817505,3.9960882663726807,1.0655097639755695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.2158203125,0.0,1953.27880859375,1895.4371337890625,0.0,2668.591064453125,0.983106255531311,1.0,0.0,3.0,1.0,0.0
17996340,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4226379394531,0.8752285242080688,0.238511174917221,0.2150660008192062,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4228210449219,0.842820405960083,0.2122252434492111,0.2018759846687317,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.8675177693367004,0.2321043759584427,0.1629305928945541,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4231262207031,0.8070963025093079,0.1847669333219528,0.1760289520025253,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4239501953125,0.7339749932289124,0.1380290389060974,0.6268259882926941,285.4225769042969,284.95001220703125,295.3500061035156,293.404541015625,295.34783935546875,297.3725891113281,283.4198608398437,1.0,0.3173730671405792,1.0,1.0,0.0,1.0,-1.659583568572998,1.6595813035964966,2.241603851871332e-06,1.2771596908569336,1.0,1.0,0.0,48.89153671264648,25.0,45862.11328125,0.0,398.7991943359375,1.0,279.75506591796875,282.50018310546875,296.4224853515625,299.4378967285156,293.1499938964844,293.1499938964844,279.45001220703125,35995.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276705145835876,1.0,0.0,0.0,3.9962220191955566,3.996249675750733,1.0655958249117248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.91064453125,0.0,1953.5155029296875,1895.4371337890625,0.0,2726.771240234375,0.9831446409225464,1.0,0.0,3.0,1.0,0.0
17996400,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4226379394531,0.8752285242080688,0.238511174917221,0.2150660008192062,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4228210449219,0.842820405960083,0.2122252434492111,0.2018759846687317,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.8675177693367004,0.2321043759584427,0.1629305928945541,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4231262207031,0.8070963025093079,0.1847669333219528,0.1760289520025253,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4239501953125,0.7339749932289124,0.1380290389060974,0.6268259882926941,285.4225769042969,284.95001220703125,295.3500061035156,293.404541015625,295.34783935546875,297.3725891113281,283.4198608398437,1.0,0.3173730671405792,1.0,1.0,0.0,1.0,-1.659583568572998,1.6595813035964966,2.241603851871332e-06,1.2771596908569336,1.0,1.0,0.0,48.89153671264648,25.0,45862.11328125,0.0,398.7991943359375,1.0,279.75506591796875,282.50018310546875,296.4224853515625,299.4378967285156,293.1499938964844,293.1499938964844,279.45001220703125,35995.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276705145835876,1.0,0.0,0.0,3.9962220191955566,3.996249675750733,1.0655958249117248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.91064453125,0.0,1953.5155029296875,1895.4371337890625,0.0,2726.771240234375,0.9831446409225464,1.0,0.0,3.0,1.0,0.0
17996460,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932678222656,0.9157285690307616,0.2396062314510345,0.2158422917127609,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1935119628906,0.8785548806190491,0.2125087678432464,0.2019203007221222,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1933288574219,0.9059235453605652,0.2325423508882522,0.1630726754665374,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1938171386719,0.8395207524299622,0.1847600787878036,0.1757884919643402,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1947937011719,0.7616152763366699,0.1369133442640304,0.620669960975647,285.1932373046875,284.95001220703125,295.41363525390625,293.4426574707031,295.4114685058594,297.3500061035156,283.18994140625,1.0,0.3090485334396362,1.0,1.0,0.0,1.0,-1.6530603170394895,1.6530580520629885,2.2248170807870338e-06,1.2720199823379517,1.0,1.0,0.0,42.04177474975586,25.0,46718.421875,0.0,375.9174499511719,1.0,279.4560241699219,282.2528076171875,296.4565124511719,299.5260314941406,293.1499938964844,293.1499938964844,279.1499938964844,35997.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331558704376221,1.0,0.0,0.0,3.996317863464356,3.996345281600952,1.0656468703018618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.2197265625,0.0,1953.656005859375,1895.4371337890625,0.0,2777.843017578125,0.9831674098968506,1.0,0.0,3.0,1.0,0.0
17996520,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932678222656,0.9157285690307616,0.2396062314510345,0.2158422917127609,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1935119628906,0.8785548806190491,0.2125087678432464,0.2019203007221222,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1933288574219,0.9059235453605652,0.2325423508882522,0.1630726754665374,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1938171386719,0.8395207524299622,0.1847600787878036,0.1757884919643402,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1947937011719,0.7616152763366699,0.1369133442640304,0.620669960975647,285.1932373046875,284.95001220703125,295.41363525390625,293.4426574707031,295.4114685058594,297.3500061035156,283.18994140625,1.0,0.3090485334396362,1.0,1.0,0.0,1.0,-1.6530603170394895,1.6530580520629885,2.2248170807870338e-06,1.2720199823379517,1.0,1.0,0.0,42.04177474975586,25.0,46718.421875,0.0,375.9174499511719,1.0,279.4560241699219,282.2528076171875,296.4565124511719,299.5260314941406,293.1499938964844,293.1499938964844,279.1499938964844,35997.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331558704376221,1.0,0.0,0.0,3.996317863464356,3.996345281600952,1.0656468703018618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.2197265625,0.0,1953.656005859375,1895.4371337890625,0.0,2777.843017578125,0.9831674098968506,1.0,0.0,3.0,1.0,0.0
17996580,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.9370349049568176,0.2400997877120971,0.2162182182073593,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.8960565328598022,0.2126035988330841,0.2019313424825668,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403137207031,0.9260398745536804,0.2327143400907516,0.1631367653608322,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0438537597656,0.8549598455429077,0.1847260445356369,0.1756722033023834,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7751932144165039,0.1363420337438583,0.6176815032958984,285.03961181640625,284.95001220703125,295.44488525390625,293.4618225097656,295.4427490234375,297.339599609375,283.0155639648437,1.0,0.305917739868164,1.0,1.0,0.0,1.0,-1.6498737335205078,1.6498714685440063,2.2166263988765422e-06,1.2694933414459229,1.0,1.0,0.0,39.42520904541016,25.0,47554.109375,0.0,366.8529968261719,1.0,279.1932373046875,282.0560913085937,296.4987487792969,299.6810607910156,293.1499938964844,293.1499938964844,279.1499938964844,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379886150360107,1.0,0.0,0.0,3.996349573135376,3.9963769912719727,1.0656638096406823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.4150390625,0.0,1953.7025146484373,1895.4371337890625,0.0,2822.928955078125,0.9831749796867372,1.0,0.0,3.0,1.0,0.0
17996640,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576110839844,0.9555783867836,0.240492358803749,0.2165200859308242,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.912323832511902,0.2126205563545227,0.2018901854753494,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576721191406,0.9444983005523682,0.2327967137098312,0.1631535440683365,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9581604003906,0.8692663908004761,0.1846234500408172,0.1755142211914062,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95916748046875,0.7874337434768677,0.1357038170099258,0.6145119071006775,284.9576110839844,284.95001220703125,295.47686767578125,293.4816589355469,295.4747314453125,297.3284912109375,282.955078125,1.0,0.3031444847583771,1.0,1.0,0.0,1.0,-1.646212100982666,1.6462098360061646,2.207248826380237e-06,1.2665988206863403,0.9904143214225768,0.9904143214225768,0.0,37.32111358642578,25.0,47549.390625,0.0,359.00830078125,1.0,279.15411376953125,282.0015563964844,296.4949035644531,299.61700439453125,293.1499938964844,293.1499938964844,278.8500061035156,36161.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382399678230286,1.0,0.0,0.0,3.993359088897705,3.993386745452881,1.064069579115312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.43994140625,0.0,1951.0985107421875,1895.4371337890625,0.0,2825.275634765625,0.9824849963188172,1.0,0.0,3.0,1.0,0.0
17996700,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.814453125,0.9711329340934752,0.2408770471811294,0.2168281972408294,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8157958984375,0.9285569190979004,0.2126290053129196,0.2018516808748245,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8147888183594,0.960450291633606,0.2328707128763198,0.163173571228981,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8176574707031,0.8826351165771484,0.1845166832208633,0.1753636002540588,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.822998046875,0.7985610961914062,0.1350704431533813,0.6114134192466736,284.81427001953125,284.95001220703125,295.5083312988281,293.50146484375,295.5061950683594,297.3183288574219,282.7977600097656,1.0,0.3007787764072418,1.0,1.0,0.0,1.0,-1.642658829689026,1.642656683921814,2.1981600184517447e-06,1.2637794017791748,0.8778085708618164,0.8778085708618164,0.0,35.591670989990234,25.0,48126.8515625,0.0,352.3017272949219,1.0,278.8921813964844,281.8330383300781,296.53515625,299.7585754394531,293.1499938964844,293.1499938964844,278.8500061035156,40032.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426834940910339,1.0,0.0,0.0,3.921529293060303,3.9215567111968994,1.0261343277306878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.666015625,0.0,1889.17529296875,1895.4371337890625,0.0,2866.79736328125,0.9662672877311708,1.0,0.0,3.0,1.0,0.0
17996760,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8339538574219,0.9835447669029236,0.2413100451231002,0.2170953303575515,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331298828125,0.943038046360016,0.2126589864492416,0.2017860561609268,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.833740234375,0.9734402298927308,0.232975572347641,0.1631679981946945,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.83203125,0.8946493864059448,0.1844297349452972,0.1751922667026519,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8292236328125,0.8082275986671448,0.1344514489173889,0.6082583069801331,284.83404541015625,284.95001220703125,295.5397033691406,293.521484375,295.5375671386719,297.308837890625,282.8479309082031,1.0,0.2987181842327118,1.0,1.0,0.0,1.0,-1.6388999223709106,1.6388976573944092,2.188560074500856e-06,1.260787844657898,0.8430024981498718,0.8430024981498718,0.0,34.177032470703125,28.0,47678.6171875,0.0,346.39501953125,1.0,278.8562316894531,281.9140014648437,296.52020263671875,299.6516418457031,293.1499938964844,293.1499938964844,279.1499938964844,43946.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410305976867676,1.0,0.0,0.0,3.713862180709839,3.71388840675354,9.203327522300242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.19384765625,0.0,1665.8807373046875,1895.4371337890625,0.0,2851.345703125,0.9255963563919068,1.0,0.0,3.0,1.0,0.0
17996820,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04803466796875,0.9873039722442628,0.2437329441308975,0.2187886983156204,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.9463164806365968,0.2136527448892593,0.2024752646684646,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0480651855469,0.9765287637710572,0.2343726605176925,0.1638805717229843,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04833984375,0.8971314430236816,0.185085728764534,0.1755889803171157,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487670898437,0.8082767128944397,0.13389253616333,0.6048495769500732,285.0480041503906,284.95001220703125,295.6021423339844,293.5621032714844,295.6000061035156,297.3031311035156,283.0432434082031,1.0,0.2962702512741089,1.0,1.0,0.0,1.0,-1.6236470937728882,1.6236449480056765,2.152078877770691e-06,1.2505388259887695,1.0,1.0,0.0,33.72931671142578,31.0,47240.875,0.0,340.51031494140625,1.0,279.1429443359375,282.0962219238281,296.5098571777344,299.5379333496094,293.1499938964844,293.1499938964844,278.8500061035156,33225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253757953643799,1.0,0.0,0.0,3.834540367126465,3.8345658779144287,9.811150221139542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.5830078125,0.0,1726.5281982421875,1895.4371337890625,0.0,2705.4423828125,0.9448201656341552,1.0,0.0,3.0,1.0,0.0
17996880,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04803466796875,0.9873039722442628,0.2437329441308975,0.2187886983156204,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.9463164806365968,0.2136527448892593,0.2024752646684646,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0480651855469,0.9765287637710572,0.2343726605176925,0.1638805717229843,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04833984375,0.8971314430236816,0.185085728764534,0.1755889803171157,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487670898437,0.8082767128944397,0.13389253616333,0.6048495769500732,285.0480041503906,284.95001220703125,295.6021423339844,293.5621032714844,295.6000061035156,297.3031311035156,283.0432434082031,1.0,0.2962702512741089,1.0,1.0,0.0,1.0,-1.6236470937728882,1.6236449480056765,2.152078877770691e-06,1.2505388259887695,1.0,1.0,0.0,33.72931671142578,31.0,47240.875,0.0,340.51031494140625,1.0,279.1429443359375,282.0962219238281,296.5098571777344,299.5379333496094,293.1499938964844,293.1499938964844,278.8500061035156,33225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253757953643799,1.0,0.0,0.0,3.834540367126465,3.8345658779144287,9.811150221139542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.5830078125,0.0,1726.5281982421875,1895.4371337890625,0.0,2705.4423828125,0.9448201656341552,1.0,0.0,3.0,1.0,0.0
17996940,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.875732421875,0.9924961924552916,0.2455313354730606,0.2128886133432388,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87677001953125,0.9632704257965088,0.214114561676979,0.2029733210802078,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758239746094,0.9906073212623596,0.2348939776420593,0.1643782705068588,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785705566406,0.9128146767616272,0.1853796541690826,0.1759085059165954,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88409423828125,0.819985568523407,0.1335891038179397,0.6034740805625916,284.8754272460937,284.95001220703125,295.6369323730469,293.5851745605469,295.6347961425781,297.3017883300781,282.859130859375,1.0,0.2960014939308166,1.0,1.0,0.0,1.0,-1.6318421363830566,1.6318399906158447,2.170540938095656e-06,1.2551146745681765,0.8995309472084045,0.8995309472084045,0.0,32.44010162353516,31.0,48083.7734375,0.0,337.9284362792969,1.0,278.88427734375,281.89813232421875,296.610595703125,299.7872314453125,293.1499938964844,293.1499938964844,278.8500061035156,36851.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832190752029419,1.0,0.0,0.0,3.824042797088623,3.824068784713745,9.757504813023845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.9951171875,0.0,1742.2332763671875,1895.4371337890625,0.0,2768.848876953125,0.942793309688568,1.0,0.0,3.0,1.0,0.0
17997000,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.86431884765625,0.992045760154724,0.246803805232048,0.212715595960617,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86395263671875,0.9633309245109558,0.214308425784111,0.2032013237476349,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8642883300781,0.9906694293022156,0.2351151704788208,0.1645716577768325,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8633728027344,0.9127317667007446,0.1854677647352218,0.176031231880188,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8619079589844,0.8191490173339844,0.1332497596740722,0.6020797491073608,284.8644104003906,284.95001220703125,295.6641845703125,293.6034545898437,295.6620483398437,297.29901123046875,282.87310791015625,1.0,0.2958736717700958,1.0,1.0,0.0,1.0,-1.6306129693984983,1.6306108236312866,2.1673670289601432e-06,1.2540879249572754,0.8655146360397339,0.8655146360397339,0.0,32.4404411315918,49.0,47855.8828125,0.0,337.3016662597656,1.0,278.8560791015625,281.9319152832031,296.6192932128906,299.7475891113281,293.1499938964844,293.1499938964844,279.1499938964844,40388.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332774043083191,1.0,0.0,0.0,3.709571361541748,3.709596633911133,9.182072631119808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.515625,0.0,1633.8284912109375,1895.4371337890625,0.0,2778.975830078125,0.9213665127754213,1.0,0.0,3.0,1.0,0.0
17997060,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.082763671875,0.9801657795906068,0.2480266392230987,0.2232032567262649,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0828552246094,0.9330313801765442,0.2154311239719391,0.2041742801666259,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.082763671875,0.9652754664421082,0.2364825308322906,0.1654265224933624,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0829772949219,0.8852419853210449,0.1862681210041046,0.1767228990793228,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0832824707031,0.7939006686210632,0.1329220086336136,0.6005257964134216,285.082763671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72369384765625,297.2919616699219,283.08319091796875,1.0,0.3025667071342468,1.0,1.0,0.0,1.0,-1.6486577987670898,1.6486555337905884,2.212590288763749e-06,1.267756700515747,1.0,1.0,0.0,35.6639518737793,67.0,47973.30078125,0.0,354.723876953125,1.0,279.14306640625,282.12994384765625,296.6160888671875,299.6709289550781,293.1499938964844,293.1499938964844,278.8500061035156,33121.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226309418678284,1.0,0.0,0.0,3.833667039871216,3.8336923122406006,9.806681191548703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.92236328125,0.0,1724.6474609375,1895.4371337890625,0.0,2679.96044921875,0.944165050983429,1.0,0.0,3.0,1.0,0.0
17997120,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.082763671875,0.9801657795906068,0.2480266392230987,0.2232032567262649,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0828552246094,0.9330313801765442,0.2154311239719391,0.2041742801666259,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.082763671875,0.9652754664421082,0.2364825308322906,0.1654265224933624,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0829772949219,0.8852419853210449,0.1862681210041046,0.1767228990793228,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0832824707031,0.7939006686210632,0.1329220086336136,0.6005257964134216,285.082763671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72369384765625,297.2919616699219,283.08319091796875,1.0,0.3025667071342468,1.0,1.0,0.0,1.0,-1.6486577987670898,1.6486555337905884,2.212590288763749e-06,1.267756700515747,1.0,1.0,0.0,35.6639518737793,67.0,47973.30078125,0.0,354.723876953125,1.0,279.14306640625,282.12994384765625,296.6160888671875,299.6709289550781,293.1499938964844,293.1499938964844,278.8500061035156,33121.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226309418678284,1.0,0.0,0.0,3.833667039871216,3.8336923122406006,9.806681191548703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.92236328125,0.0,1724.6474609375,1895.4371337890625,0.0,2679.96044921875,0.944165050983429,1.0,0.0,3.0,1.0,0.0
17997180,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9421125650405884,0.2483268678188324,0.2236834913492202,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765991210937,0.8944380879402161,0.2159109711647033,0.2048947066068649,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0574951171875,0.9252377152442932,0.237037792801857,0.1660344004631042,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1102600097656,0.8520071506500244,0.186606153845787,0.1772917062044143,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2005920410156,0.7628603577613831,0.1327085345983505,0.60062575340271,284.9400634765625,284.95001220703125,295.7568664550781,293.6671447753906,295.7547912597656,297.28643798828125,282.9174194335937,1.0,0.3075233697891235,1.0,1.0,0.0,1.0,-1.6473338603973389,1.647331714630127,2.2096992324804887e-06,1.2671310901641846,0.9586772322654724,0.9586772322654724,0.0,40.208587646484375,67.0,48918.48828125,0.0,367.69866943359375,1.0,278.89227294921875,281.937744140625,296.7096862792969,299.9352722167969,293.1499938964844,293.1499938964844,278.8500061035156,34404.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307925462722778,1.0,0.0,0.0,3.8618221282958975,3.8618478775024414,9.951253332474153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.0791015625,0.0,1769.2171630859375,1895.4371337890625,0.0,2755.82470703125,0.9509576559066772,1.0,0.0,3.0,1.0,0.0
17997240,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.88787841796875,0.9063780903816224,0.2484198957681656,0.2240344882011413,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8876037597656,0.8645187616348267,0.2160740047693252,0.2053832113742828,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8878173828125,0.8920981884002686,0.2372120171785354,0.1664204746484756,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872375488281,0.8254397511482239,0.1866614818572998,0.1776684671640396,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.88592529296875,0.737976610660553,0.1322716027498245,0.6001430153846741,284.887939453125,284.95001220703125,295.7869567871094,293.6882629394531,295.7848815917969,297.2790832519531,282.89141845703125,1.0,0.3132732510566711,1.0,1.0,0.0,1.0,-1.6486798524856567,1.6486777067184448,2.213099378423067e-06,1.268155813217163,0.9074007868766784,0.9074007868766784,0.0,45.1885986328125,85.0,48859.8515625,0.0,382.3922424316406,1.0,278.85626220703125,281.9252014160156,296.7237548828125,299.91375732421875,293.1499938964844,293.1499938964844,278.54998779296875,37846.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343060612678528,1.0,0.0,0.0,3.800748586654663,3.800774574279785,9.638990832172567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.5888671875,0.0,1721.823974609375,1895.4371337890625,0.0,2788.566162109375,0.9397093653678894,1.0,0.0,3.0,1.0,0.0
17997300,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7880859375,0.8765652775764465,0.2485894411802292,0.2244071364402771,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78912353515625,0.8377998471260071,0.216173380613327,0.205760046839714,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7884216308594,0.8631768226623535,0.2373269647359848,0.166712075471878,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7904663085937,0.799628496170044,0.1866562515497207,0.1779421716928482,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7948913574219,0.7151526808738708,0.1317659765481948,0.5991800427436829,284.7881774902344,284.95001220703125,295.8173522949219,293.7098999023437,295.8153076171875,297.2717590332031,282.7790832519531,1.0,0.3197580873966217,1.0,1.0,0.0,1.0,-1.6491029262542725,1.649100661277771,2.21411164602614e-06,1.26842999458313,0.8078493475914001,0.8078493475914001,0.0,51.04402160644531,85.0,49352.4453125,0.0,399.0584411621094,1.0,278.5974426269531,281.807861328125,296.7650756835937,300.06378173828125,293.1499938964844,293.1499938964844,278.54998779296875,42858.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409391045570374,1.0,0.0,0.0,3.673242092132568,3.673267602920532,9.003107379612629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.35546875,0.0,1610.823486328125,1895.4371337890625,0.0,2850.490478515625,0.912063479423523,1.0,0.0,3.0,1.0,0.0
17997360,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659362792969,0.8509596586227417,0.2488773912191391,0.2248034626245498,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646850585937,0.8146401643753052,0.2162788063287735,0.206079751253128,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86553955078125,0.8385485410690308,0.2374683022499084,0.1669595539569854,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8631591796875,0.7753968834877014,0.1866530776023864,0.1781657189130783,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85845947265625,0.692284107208252,0.1312479078769683,0.5980017781257629,284.8658142089844,284.95001220703125,295.84765625,293.7316589355469,295.8456115722656,297.2650756835937,282.8822937011719,1.0,0.3267681002616882,1.0,1.0,0.0,1.0,-1.6491129398345947,1.6491106748580933,2.214049573012744e-06,1.2683638334274292,0.8130518794059753,0.8130518794059753,0.0,57.55240249633789,73.0,49029.03125,0.0,417.33404541015625,1.0,278.5580444335937,281.9395751953125,296.7456970214844,299.9554138183594,293.1499938964844,293.1499938964844,278.8500061035156,43813.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840496838092804,1.0,0.0,0.0,3.457031011581421,3.457054615020752,7.974434197421942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.47021484375,0.0,1384.259521484375,1895.4371337890625,0.0,2846.357421875,0.8707886934280396,1.0,0.0,3.0,1.0,0.0
