time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997420,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03424072265625,0.8365963697433472,0.250601202249527,0.2262923121452331,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03448486328125,0.7995554208755493,0.2171984016895294,0.2069722712039947,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343017578125,0.8241866230964661,0.2386110574007034,0.1677534729242324,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0348205566406,0.7608309984207153,0.1872755736112594,0.1787948459386825,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357360839844,0.6767588257789612,0.1307041347026825,0.5958806276321411,285.0342712402344,284.95001220703125,295.9079284667969,293.775634765625,295.9059143066406,297.2621154785156,283.0301818847656,1.0,0.3315060138702392,1.0,1.0,0.0,1.0,-1.651132583618164,1.6511303186416626,2.219055886598653e-06,1.2698144912719729,0.9526856541633606,0.9526856541633606,0.0,62.58562469482422,61.0,49076.5546875,0.0,432.6202087402344,1.0,278.84130859375,282.064697265625,296.7390441894531,299.8705139160156,293.1499938964844,293.1499938964844,278.54998779296875,32347.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283090591430664,1.0,0.0,0.0,3.642150402069092,3.642173767089844,8.851341135596158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.87109375,0.0,1497.1800537109375,1895.4371337890625,0.0,2732.710205078125,0.900657594203949,1.0,0.0,3.0,1.0,0.0
17997480,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03424072265625,0.8365963697433472,0.250601202249527,0.2262923121452331,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03448486328125,0.7995554208755493,0.2171984016895294,0.2069722712039947,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343017578125,0.8241866230964661,0.2386110574007034,0.1677534729242324,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0348205566406,0.7608309984207153,0.1872755736112594,0.1787948459386825,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357360839844,0.6767588257789612,0.1307041347026825,0.5958806276321411,285.0342712402344,284.95001220703125,295.9079284667969,293.775634765625,295.9059143066406,297.2621154785156,283.0301818847656,1.0,0.3315060138702392,1.0,1.0,0.0,1.0,-1.651132583618164,1.6511303186416626,2.219055886598653e-06,1.2698144912719729,0.9526856541633606,0.9526856541633606,0.0,62.58562469482422,61.0,49076.5546875,0.0,432.6202087402344,1.0,278.84130859375,282.064697265625,296.7390441894531,299.8705139160156,293.1499938964844,293.1499938964844,278.54998779296875,32347.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283090591430664,1.0,0.0,0.0,3.642150402069092,3.642173767089844,8.851341135596158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.87109375,0.0,1497.1800537109375,1895.4371337890625,0.0,2732.710205078125,0.900657594203949,1.0,0.0,3.0,1.0,0.0
17997540,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863525390625,0.8386673331260681,0.2514099776744842,0.2272587418556213,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8856506347656,0.8013046383857727,0.2176441103219986,0.2075429260730743,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861083984375,0.8258566856384277,0.2391033470630645,0.1682388633489608,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847961425781,0.7622295618057251,0.1875106990337371,0.1791422069072723,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.88232421875,0.6763995289802551,0.1299376636743545,0.5928366184234619,284.88623046875,284.95001220703125,295.9677429199219,293.8201599121094,295.9657287597656,297.2533569335937,282.89617919921875,1.0,0.3307470381259918,1.0,1.0,0.0,1.0,-1.650327205657959,1.650325059890747,2.216926304754452e-06,1.2691245079040527,0.8335393667221069,0.8335393667221069,0.0,62.249732971191406,49.0,49536.20703125,0.0,431.2139892578125,1.0,278.55810546875,281.9386291503906,296.8407287597656,300.0753173828125,293.1499938964844,293.1499938964844,278.8500061035156,40362.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371601700782776,1.0,0.0,0.0,3.4952425956726074,3.49526596069336,8.151695283231675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.6787109375,0.0,1398.96923828125,1895.4371337890625,0.0,2815.1943359375,0.8744372129440308,1.0,0.0,3.0,1.0,0.0
17997600,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863525390625,0.8386673331260681,0.2514099776744842,0.2272587418556213,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8856506347656,0.8013046383857727,0.2176441103219986,0.2075429260730743,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861083984375,0.8258566856384277,0.2391033470630645,0.1682388633489608,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847961425781,0.7622295618057251,0.1875106990337371,0.1791422069072723,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.88232421875,0.6763995289802551,0.1299376636743545,0.5928366184234619,284.88623046875,284.95001220703125,295.9677429199219,293.8201599121094,295.9657287597656,297.2533569335937,282.89617919921875,1.0,0.3307470381259918,1.0,1.0,0.0,1.0,-1.650327205657959,1.650325059890747,2.216926304754452e-06,1.2691245079040527,0.8335393667221069,0.8335393667221069,0.0,62.249732971191406,49.0,49536.20703125,0.0,431.2139892578125,1.0,278.55810546875,281.9386291503906,296.8407287597656,300.0753173828125,293.1499938964844,293.1499938964844,278.8500061035156,40362.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371601700782776,1.0,0.0,0.0,3.4952425956726074,3.49526596069336,8.151695283231675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.6787109375,0.0,1398.96923828125,1895.4371337890625,0.0,2815.1943359375,0.8744372129440308,1.0,0.0,3.0,1.0,0.0
17997660,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04425048828125,0.8530364036560059,0.2530241310596466,0.2283128947019577,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445861816406,0.815079391002655,0.2185545712709427,0.2080769836902618,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0443420410156,0.8392283916473389,0.2401859760284423,0.1687280088663101,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04498291015625,0.7751917243003845,0.188162699341774,0.1794490665197372,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.046142578125,0.6868065595626831,0.1294872164726257,0.589491069316864,285.0443115234375,284.95001220703125,296.0270690917969,293.8652038574219,296.0250549316406,297.2513427734375,283.03936767578125,1.0,0.3261264562606811,1.0,1.0,0.0,1.0,-1.6491702795028689,1.6491680145263672,2.213853349530837e-06,1.2681196928024292,0.9750890731811525,0.9750890731811525,0.0,58.172454833984375,37.0,49495.8125,0.0,419.1069641113281,1.0,278.8415832519531,282.0639343261719,296.83837890625,299.9981384277344,293.1499938964844,293.1499938964844,278.54998779296875,31719.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273841142654419,1.0,0.0,0.0,3.675215482711792,3.675239086151123,9.012783266371116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6904296875,0.0,1529.1568603515625,1895.4371337890625,0.0,2724.10791015625,0.9076778292655944,1.0,0.0,3.0,1.0,0.0
17997720,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04425048828125,0.8530364036560059,0.2530241310596466,0.2283128947019577,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445861816406,0.815079391002655,0.2185545712709427,0.2080769836902618,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0443420410156,0.8392283916473389,0.2401859760284423,0.1687280088663101,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04498291015625,0.7751917243003845,0.188162699341774,0.1794490665197372,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.046142578125,0.6868065595626831,0.1294872164726257,0.589491069316864,285.0443115234375,284.95001220703125,296.0270690917969,293.8652038574219,296.0250549316406,297.2513427734375,283.03936767578125,1.0,0.3261264562606811,1.0,1.0,0.0,1.0,-1.6491702795028689,1.6491680145263672,2.213853349530837e-06,1.2681196928024292,0.9750890731811525,0.9750890731811525,0.0,58.172454833984375,37.0,49495.8125,0.0,419.1069641113281,1.0,278.8415832519531,282.0639343261719,296.83837890625,299.9981384277344,293.1499938964844,293.1499938964844,278.54998779296875,31719.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273841142654419,1.0,0.0,0.0,3.675215482711792,3.675239086151123,9.012783266371116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6904296875,0.0,1529.1568603515625,1895.4371337890625,0.0,2724.10791015625,0.9076778292655944,1.0,0.0,3.0,1.0,0.0
17997780,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8650848865509033,0.253610759973526,0.2288509905338287,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847351074219,0.8258232474327087,0.2188660353422165,0.2083726972341537,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8835754394531,0.850488543510437,0.2405199259519577,0.1689898520708084,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.88690185546875,0.7861912250518799,0.1883732676506042,0.1796307414770126,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8942565917969,0.6960880160331726,0.1291987746953964,0.5879456996917725,284.88336181640625,284.95001220703125,296.0570068359375,293.88824462890625,296.0550231933594,297.2486267089844,282.8629455566406,1.0,0.3227373957633972,1.0,1.0,0.0,1.0,-1.6488505601882937,1.648848295211792,2.213051857324899e-06,1.2678818702697754,0.877098560333252,0.877098560333252,0.0,55.09300994873047,37.0,50267.73046875,0.0,410.2828674316406,1.0,278.5953063964844,281.87030029296875,296.9275817871094,300.2489013671875,293.1499938964844,293.1499938964844,278.54998779296875,35594.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349151611328125,1.0,0.0,0.0,3.683240175247192,3.6832642555236816,9.052183713720297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.478515625,0.0,1567.4027099609375,1895.4371337890625,0.0,2794.24658203125,0.9100651741027832,1.0,0.0,3.0,1.0,0.0
17997840,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87213134765625,0.8791527152061462,0.2538091540336609,0.2290507107973098,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711242675781,0.8381263017654419,0.2190448194742202,0.2084606885910034,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717956542969,0.8637970685958862,0.2406932115554809,0.1690562069416046,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.86968994140625,0.79900062084198,0.188478335738182,0.1796420514583587,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.864501953125,0.7069162726402283,0.1288585662841797,0.5859507918357849,284.8722229003906,284.95001220703125,296.0859069824219,293.91070556640625,296.0839233398437,297.24420166015625,282.8822326660156,1.0,0.3188599944114685,1.0,1.0,0.0,1.0,-1.6468955278396606,1.6468933820724487,2.208063961006701e-06,1.2663508653640747,0.840522289276123,0.840522289276123,0.0,51.76656723022461,25.0,49961.0,0.0,399.8649291992188,1.0,278.5576477050781,281.9140319824219,296.93603515625,300.2013244628906,293.1499938964844,293.1499938964844,278.8500061035156,40209.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370534181594849,1.0,0.0,0.0,3.5489189624786377,3.548942804336548,8.403988545069296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.18798828125,0.0,1454.21875,1895.4371337890625,0.0,2814.197998046875,0.8857930898666382,1.0,0.0,3.0,1.0,0.0
17997900,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330810546875,0.8975145816802979,0.2544619441032409,0.2292787432670593,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0315856933594,0.8542646169662476,0.2194113880395889,0.2085312753915786,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0325622558594,0.8813633918762207,0.2411199063062667,0.169122114777565,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0297546386719,0.8150089979171753,0.1887369602918625,0.1796286702156067,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0231628417969,0.7200871109962463,0.1285976618528366,0.5837315320968628,285.03271484375,284.95001220703125,296.1151428222656,293.9336242675781,296.1131591796875,297.2423095703125,283.0483703613281,1.0,0.3144340813159942,1.0,1.0,0.0,1.0,-1.644650936126709,1.644648790359497,2.202302994191996e-06,1.2645565271377563,0.9458905458450316,0.9458905458450316,0.0,47.98907852172852,25.0,49584.65234375,0.0,388.0513305664063,1.0,278.79962158203125,282.0821838378906,296.8943176269531,300.0195007324219,293.1499938964844,293.1499938964844,278.8500061035156,34023.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296109437942505,1.0,0.0,0.0,3.6008615493774414,3.6008846759796143,8.651793450553669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.6865234375,0.0,1464.5955810546875,1895.4371337890625,0.0,2744.82421875,0.8954702019691467,1.0,0.0,3.0,1.0,0.0
17997960,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04351806640625,0.9244739413261414,0.2553356885910034,0.2298502326011657,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0438842773437,0.8771533966064453,0.2199409902095794,0.2088136672973632,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04364013671875,0.9058324694633484,0.2417338788509369,0.1693871170282364,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0442810058594,0.8353937268257141,0.1891441494226455,0.1797986328601837,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455322265625,0.7370886206626892,0.1284615397453308,0.5821189284324646,285.0436096191406,284.95001220703125,296.1442565917969,293.9566345214844,296.14227294921875,297.2428894042969,283.0386657714844,1.0,0.3096552491188049,1.0,1.0,0.0,1.0,-1.6442608833312988,1.6442586183547974,2.2012870886101155e-06,1.264231562614441,0.9860738515853882,0.9860738515853882,0.0,43.70283508300781,25.0,49853.78125,0.0,375.842529296875,1.0,278.8423767089844,282.0546569824219,296.9292297363281,300.11309814453125,293.1499938964844,293.1499938964844,278.54998779296875,31853.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271263241767883,1.0,0.0,0.0,3.713792085647583,3.713816165924072,9.202980209011002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.63671875,0.0,1573.7373046875,1895.4371337890625,0.0,2721.7109375,0.9166386127471924,1.0,0.0,3.0,1.0,0.0
17998020,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8691101074219,0.9689790606498718,0.2559914886951446,0.2305111140012741,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8684387207031,0.9169912934303284,0.2203829884529113,0.2091902643442154,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.868896484375,0.9505733251571656,0.2421651780605316,0.1696912497282028,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.86767578125,0.8701993823051453,0.1894343644380569,0.1800065487623214,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653259277344,0.7658627033233643,0.1278410404920578,0.5788033604621887,284.8689270019531,284.95001220703125,296.2020874023437,294.0029602050781,296.2001037597656,297.2359924316406,282.8788757324219,1.0,0.303418219089508,1.0,1.0,0.0,1.0,-1.6421431303024292,1.6421408653259275,2.195881506850128e-06,1.2625553607940674,0.8477755188941956,0.8477755188941956,0.0,38.06719207763672,28.0,50337.3671875,0.0,358.95233154296875,1.0,278.5574951171875,281.9017333984375,297.0268249511719,300.3155517578125,293.1499938964844,293.1499938964844,278.8500061035156,40245.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365802764892578,1.0,0.0,0.0,3.58933162689209,3.589355945587158,8.596476277489273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.81396484375,0.0,1497.9495849609375,1895.4371337890625,0.0,2809.7822265625,0.8947196006774902,1.0,0.0,3.0,1.0,0.0
17998080,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8691101074219,0.9689790606498718,0.2559914886951446,0.2305111140012741,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8684387207031,0.9169912934303284,0.2203829884529113,0.2091902643442154,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.868896484375,0.9505733251571656,0.2421651780605316,0.1696912497282028,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.86767578125,0.8701993823051453,0.1894343644380569,0.1800065487623214,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653259277344,0.7658627033233643,0.1278410404920578,0.5788033604621887,284.8689270019531,284.95001220703125,296.2020874023437,294.0029602050781,296.2001037597656,297.2359924316406,282.8788757324219,1.0,0.303418219089508,1.0,1.0,0.0,1.0,-1.6421431303024292,1.6421408653259275,2.195881506850128e-06,1.2625553607940674,0.8477755188941956,0.8477755188941956,0.0,38.06719207763672,28.0,50337.3671875,0.0,358.95233154296875,1.0,278.5574951171875,281.9017333984375,297.0268249511719,300.3155517578125,293.1499938964844,293.1499938964844,278.8500061035156,40245.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365802764892578,1.0,0.0,0.0,3.58933162689209,3.589355945587158,8.596476277489273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.81396484375,0.0,1497.9495849609375,1895.4371337890625,0.0,2809.7822265625,0.8947196006774902,1.0,0.0,3.0,1.0,0.0
17998140,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538635253906,0.9864453077316284,0.2568750083446502,0.2309510707855224,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05328369140625,0.9379185438156128,0.2209047377109527,0.2094320952892303,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536499023437,0.9699885249137878,0.2427629381418228,0.1698892414569854,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.052490234375,0.8874499797821045,0.1898255199193954,0.1801472753286361,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491027832031,0.7797971963882446,0.1275738626718521,0.5767285823822021,285.0536804199219,284.95001220703125,296.23883056640625,294.0328063964844,296.23687744140625,297.2348937988281,283.0577392578125,1.0,0.3009876012802124,1.0,1.0,0.0,1.0,-1.640873908996582,1.64087176322937,2.1924415705143474e-06,1.2613773345947266,0.9771888852119446,0.9771888852119446,0.0,35.91184616088867,28.0,50081.8359375,0.0,352.2651672363281,1.0,278.8203430175781,282.0745544433594,296.99072265625,300.1585998535156,293.1499938964844,293.1499938964844,278.8500061035156,32702.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277103900909424,1.0,0.0,0.0,3.677547693252564,3.677571296691896,9.02422470971942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.45361328125,0.0,1539.1734619140625,1895.4371337890625,0.0,2727.142333984375,0.9108095765113832,1.0,0.0,3.0,1.0,0.0
17998200,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0459289550781,0.9943944811820984,0.2574620842933655,0.2314492613077163,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04620361328125,0.9484797716140748,0.2212762832641601,0.2097365111112594,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0460205078125,0.9790393114089966,0.2431838065385818,0.1701523661613464,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0465087890625,0.8964486122131348,0.1901167184114456,0.1803752481937408,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0474853515625,0.7870345711708069,0.1274846047163009,0.5760891437530518,285.0460205078125,284.95001220703125,296.2593994140625,294.04962158203125,296.2574462890625,297.2354736328125,283.0420227050781,1.0,0.3000845313072204,1.0,1.0,0.0,1.0,-1.6416586637496948,1.641656517982483,2.194373792008264e-06,1.2619409561157229,0.9969581961631776,0.9969581961631776,0.0,34.96415328979492,31.0,50258.90625,0.0,350.0269775390625,1.0,278.8422241210937,282.049560546875,297.0226745605469,300.2308349609375,293.1499938964844,293.1499938964844,278.54998779296875,32017.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266481757164001,1.0,0.0,0.0,3.748569250106812,3.74859356880188,9.376145726491814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.4072265625,0.0,1615.020751953125,1895.4371337890625,0.0,2717.265869140625,0.9245124459266664,1.0,0.0,3.0,1.0,0.0
17998260,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8485107421875,0.9936782121658324,0.2598345279693603,0.2331952601671219,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8480834960937,0.9457392692565918,0.2216216474771499,0.2102842032909393,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8485107421875,0.9767289161682128,0.2435569912195205,0.1705920249223709,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84735107421875,0.8939387202262878,0.1903316378593444,0.1807724237442016,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8454284667969,0.7831869721412659,0.1268349140882492,0.5738139748573303,284.8484802246094,284.95001220703125,296.3161926269531,294.0965881347656,296.3142395019531,297.2352294921875,282.86187744140625,1.0,0.2982245981693268,1.0,1.0,0.0,1.0,-1.625951886177063,1.625949740409851,2.157592462026514e-06,1.2521097660064695,0.8419413566589355,0.8419413566589355,0.0,35.05802154541016,34.0,50450.50390625,0.0,345.6944580078125,1.0,278.55682373046875,281.8825378417969,297.1185913085937,300.4217529296875,293.1499938964844,293.1499938964844,278.8500061035156,41009.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358451724052429,1.0,0.0,0.0,3.615438461303711,3.6154630184173584,8.721983135728806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.29052734375,0.0,1532.1810302734375,1895.4371337890625,0.0,2802.92236328125,0.9005710482597351,1.0,0.0,3.0,1.0,0.0
17998320,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8485107421875,0.9936782121658324,0.2598345279693603,0.2331952601671219,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8480834960937,0.9457392692565918,0.2216216474771499,0.2102842032909393,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8485107421875,0.9767289161682128,0.2435569912195205,0.1705920249223709,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84735107421875,0.8939387202262878,0.1903316378593444,0.1807724237442016,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8454284667969,0.7831869721412659,0.1268349140882492,0.5738139748573303,284.8484802246094,284.95001220703125,296.3161926269531,294.0965881347656,296.3142395019531,297.2352294921875,282.86187744140625,1.0,0.2982245981693268,1.0,1.0,0.0,1.0,-1.625951886177063,1.625949740409851,2.157592462026514e-06,1.2521097660064695,0.8419413566589355,0.8419413566589355,0.0,35.05802154541016,34.0,50450.50390625,0.0,345.6944580078125,1.0,278.55682373046875,281.8825378417969,297.1185913085937,300.4217529296875,293.1499938964844,293.1499938964844,278.8500061035156,41009.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358451724052429,1.0,0.0,0.0,3.615438461303711,3.6154630184173584,8.721983135728806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.29052734375,0.0,1532.1810302734375,1895.4371337890625,0.0,2802.92236328125,0.9005710482597351,1.0,0.0,3.0,1.0,0.0
17998380,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9960394501686096,0.2607857882976532,0.2271398603916168,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04400634765625,0.958413302898407,0.2220093011856079,0.2104385495185852,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04461669921875,0.9871160984039308,0.2440373599529266,0.1706789284944534,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04254150390625,0.9051799774169922,0.190620943903923,0.1808564811944961,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0364990234375,0.7920414209365845,0.1266065388917923,0.5721060633659363,285.0447082519531,284.95001220703125,296.3467102050781,294.12213134765625,296.3447570800781,297.23504638671875,283.05487060546875,1.0,0.2982663512229919,1.0,1.0,0.0,1.0,-1.6348481178283691,1.6348459720611572,2.176664338549017e-06,1.2562183141708374,0.9713295698165894,0.9713295698165894,0.0,33.99159622192383,34.0,50303.90625,0.0,343.55584716796875,1.0,278.80792236328125,282.0704345703125,297.07769775390625,300.2483215332031,293.1499938964844,293.1499938964844,278.8500061035156,33571.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274134397506714,1.0,0.0,0.0,3.677828550338745,3.6778523921966553,9.025603162626794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.01416015625,0.0,1546.0394287109375,1895.4371337890625,0.0,2724.380859375,0.9121910929679872,1.0,0.0,3.0,1.0,0.0
17998440,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9961751103401184,0.2617517113685608,0.2277457267045974,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0501403808594,0.958393931388855,0.2224976867437362,0.2108711153268814,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.050048828125,0.9872090816497804,0.2445440739393234,0.1710980087518692,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502319335937,0.9051072597503662,0.1910107433795929,0.1811974495649337,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0503845214844,0.7912346124649048,0.1265249103307724,0.5716150403022766,285.050048828125,284.95001220703125,296.37286376953125,294.1441955566406,296.3709716796875,297.23681640625,283.04656982421875,1.0,0.2984488904476166,1.0,1.0,0.0,1.0,-1.6353247165679932,1.6353225708007812,2.1787509467685595e-06,1.2573435306549072,1.0,1.0,0.0,34.08754348754883,52.0,50572.8046875,0.0,344.2986145019531,1.0,278.837646484375,282.04840087890625,297.1163330078125,300.3475952148437,293.1499938964844,293.1499938964844,278.54998779296875,32150.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254895210266113,1.0,0.0,0.0,3.772374629974365,3.7723991870880127,9.495610697740632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.244140625,0.0,1643.8607177734375,1895.4371337890625,0.0,2706.498779296875,0.9301146864891052,1.0,0.0,3.0,1.0,0.0
17998500,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8997802734375,0.9983063340187072,0.2618051171302795,0.2355964630842209,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015197753906,0.9504441022872924,0.2227746397256851,0.2112846672534942,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90045166015625,0.9806677103042604,0.2447766363620758,0.1714045256376266,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8978685140609741,0.1912159472703933,0.1815261393785476,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9112854003906,0.7842053174972534,0.1262921839952469,0.5710628628730774,284.90045166015625,284.95001220703125,296.4003601074219,294.1675109863281,296.3984680175781,297.2337951660156,282.88165283203125,1.0,0.3013394773006439,1.0,1.0,0.0,1.0,-1.6453087329864502,1.6453064680099487,2.204096062996541e-06,1.2651718854904177,0.9179914593696594,0.9179914593696594,0.0,35.106666564941406,52.0,51611.92578125,0.0,352.3395080566406,1.0,278.5950927734375,281.86236572265625,297.20574951171875,300.6020812988281,293.1499938964844,293.1499938964844,278.54998779296875,35011.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329055309295654,1.0,0.0,0.0,3.790737867355346,3.790763139724731,9.588281955075215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.109375,0.0,1687.7730712890625,1895.4371337890625,0.0,2775.509765625,0.934374213218689,1.0,0.0,3.0,1.0,0.0
17998560,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87652587890625,0.9719394445419312,0.2609523236751556,0.2354126125574112,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8760986328125,0.9168655276298524,0.2228394150733947,0.2115605473518371,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763427734375,0.9503426551818848,0.2447701394557953,0.1715621799230575,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.87567138671875,0.8696172833442688,0.1912320852279663,0.1817486733198166,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8743591308594,0.7591606974601746,0.1258891224861145,0.5702211856842041,284.8763427734375,284.95001220703125,296.4281311035156,294.1912536621094,296.4262390136719,297.2248840332031,282.8826904296875,1.0,0.3053072392940521,1.0,1.0,0.0,1.0,-1.6450417041778564,1.6450395584106443,2.2036770133127e-06,1.265183448791504,0.877055287361145,0.877055287361145,0.0,38.59926986694336,70.0,51492.01171875,0.0,361.9412841796875,1.0,278.5565490722656,281.8794250488281,297.2210693359375,300.57830810546875,293.1499938964844,293.1499938964844,278.8500061035156,38861.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358274102210999,1.0,0.0,0.0,3.697588443756104,3.69761323928833,9.122847473008732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.6826171875,0.0,1608.446533203125,1895.4371337890625,0.0,2802.7568359375,0.917561650276184,1.0,0.0,3.0,1.0,0.0
17998620,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643310546875,0.906047523021698,0.2613897621631622,0.2356199324131012,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0644226074219,0.8594574332237244,0.2235301584005355,0.2124201357364654,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643615722656,0.8868061304092407,0.2455008774995803,0.1721903681755066,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0645446777344,0.8190694451332092,0.1917437016963958,0.1824620515108108,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648498535156,0.7142987251281738,0.1253711730241775,0.5692262053489685,285.0643615722656,284.95001220703125,296.4832763671875,294.2388610839844,296.4814147949219,297.22039794921875,283.0630798339844,1.0,0.3161174654960632,1.0,1.0,0.0,1.0,-1.646599292755127,1.6465970277786257,2.207736315540388e-06,1.2664800882339478,1.0,1.0,0.0,48.03659057617188,88.0,51323.296875,0.0,389.24810791015625,1.0,278.84295654296875,282.0513000488281,297.2174377441406,300.49371337890625,293.1499938964844,293.1499938964844,278.54998779296875,32958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827194094657898,1.0,0.0,0.0,3.8232712745666495,3.823296308517456,9.753567837833543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.3154296875,0.0,1710.7813720703125,1895.4371337890625,0.0,2722.3408203125,0.9417291879653932,1.0,0.0,3.0,1.0,0.0
17998680,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643310546875,0.906047523021698,0.2613897621631622,0.2356199324131012,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0644226074219,0.8594574332237244,0.2235301584005355,0.2124201357364654,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643615722656,0.8868061304092407,0.2455008774995803,0.1721903681755066,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0645446777344,0.8190694451332092,0.1917437016963958,0.1824620515108108,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648498535156,0.7142987251281738,0.1253711730241775,0.5692262053489685,285.0643615722656,284.95001220703125,296.4832763671875,294.2388610839844,296.4814147949219,297.22039794921875,283.0630798339844,1.0,0.3161174654960632,1.0,1.0,0.0,1.0,-1.646599292755127,1.6465970277786257,2.207736315540388e-06,1.2664800882339478,1.0,1.0,0.0,48.03659057617188,88.0,51323.296875,0.0,389.24810791015625,1.0,278.84295654296875,282.0513000488281,297.2174377441406,300.49371337890625,293.1499938964844,293.1499938964844,278.54998779296875,32958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827194094657898,1.0,0.0,0.0,3.8232712745666495,3.823296308517456,9.753567837833543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.3154296875,0.0,1710.7813720703125,1895.4371337890625,0.0,2722.3408203125,0.9417291879653932,1.0,0.0,3.0,1.0,0.0
17998740,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8742980957031,0.8552801609039307,0.2613811492919922,0.2363367527723312,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739318847656,0.8146304488182068,0.2237151116132736,0.2132889777421951,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8741455078125,0.8385297060012817,0.2455779761075973,0.1727943420410156,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8735656738281,0.7736797332763672,0.1918201297521591,0.1832015961408615,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724975585937,0.6717104911804199,0.1245674490928649,0.5685304999351501,284.8741455078125,284.95001220703125,296.537841796875,294.2865905761719,296.5360107421875,297.2123107910156,282.8802185058594,1.0,0.3297359943389892,1.0,1.0,0.0,1.0,-1.6492841243743896,1.6492818593978882,2.2148290099721635e-06,1.2687863111495972,0.8912225365638733,0.8912225365638733,0.0,60.34619903564453,76.0,52158.18359375,0.0,425.2737426757813,1.0,278.55596923828125,281.86297607421875,297.3164367675781,300.7189025878906,293.1499938964844,293.1499938964844,278.8500061035156,38654.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374892473220825,1.0,0.0,0.0,3.7632765769958496,3.7633020877838135,9.44986368267564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.96142578125,0.0,1683.3648681640625,1895.4371337890625,0.0,2818.266357421875,0.9319530129432678,1.0,0.0,3.0,1.0,0.0
17998800,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8742980957031,0.8552801609039307,0.2613811492919922,0.2363367527723312,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739318847656,0.8146304488182068,0.2237151116132736,0.2132889777421951,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8741455078125,0.8385297060012817,0.2455779761075973,0.1727943420410156,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8735656738281,0.7736797332763672,0.1918201297521591,0.1832015961408615,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724975585937,0.6717104911804199,0.1245674490928649,0.5685304999351501,284.8741455078125,284.95001220703125,296.537841796875,294.2865905761719,296.5360107421875,297.2123107910156,282.8802185058594,1.0,0.3297359943389892,1.0,1.0,0.0,1.0,-1.6492841243743896,1.6492818593978882,2.2148290099721635e-06,1.2687863111495972,0.8912225365638733,0.8912225365638733,0.0,60.34619903564453,76.0,52158.18359375,0.0,425.2737426757813,1.0,278.55596923828125,281.86297607421875,297.3164367675781,300.7189025878906,293.1499938964844,293.1499938964844,278.8500061035156,38654.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374892473220825,1.0,0.0,0.0,3.7632765769958496,3.7633020877838135,9.44986368267564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.96142578125,0.0,1683.3648681640625,1895.4371337890625,0.0,2818.266357421875,0.9319530129432678,1.0,0.0,3.0,1.0,0.0
17998860,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732116699219,0.8397420048713684,0.2622102797031402,0.2369612604379654,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732116699219,0.7991482615470886,0.2242764830589294,0.2138369977474212,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732116699219,0.8236023783683777,0.2461638897657394,0.1731800436973571,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0731811523437,0.7589578032493591,0.1922157406806945,0.1836180537939071,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0730285644531,0.6570062041282654,0.1239557191729545,0.5662275552749634,285.0732116699219,284.95001220703125,296.59185791015625,294.3344116210937,296.59002685546875,297.21014404296875,283.0735168457031,1.0,0.3344272971153259,1.0,1.0,0.0,1.0,-1.6488890647888184,1.6488869190216064,2.214025244029472e-06,1.2686500549316406,1.0,1.0,0.0,65.66490173339844,64.0,51872.85546875,0.0,439.977783203125,1.0,278.8433837890625,282.05242919921875,297.3106384277344,300.62335205078125,293.1499938964844,293.1499938964844,278.54998779296875,33624.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283470273017883,1.0,0.0,0.0,3.862171411514282,3.862196922302246,9.953054131983663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7421875,0.0,1763.4736328125,1895.4371337890625,0.0,2733.0634765625,0.9512935280799866,1.0,0.0,3.0,1.0,0.0
17998920,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732116699219,0.8397420048713684,0.2622102797031402,0.2369612604379654,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732116699219,0.7991482615470886,0.2242764830589294,0.2138369977474212,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732116699219,0.8236023783683777,0.2461638897657394,0.1731800436973571,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0731811523437,0.7589578032493591,0.1922157406806945,0.1836180537939071,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0730285644531,0.6570062041282654,0.1239557191729545,0.5662275552749634,285.0732116699219,284.95001220703125,296.59185791015625,294.3344116210937,296.59002685546875,297.21014404296875,283.0735168457031,1.0,0.3344272971153259,1.0,1.0,0.0,1.0,-1.6488890647888184,1.6488869190216064,2.214025244029472e-06,1.2686500549316406,1.0,1.0,0.0,65.66490173339844,64.0,51872.85546875,0.0,439.977783203125,1.0,278.8433837890625,282.05242919921875,297.3106384277344,300.62335205078125,293.1499938964844,293.1499938964844,278.54998779296875,33624.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283470273017883,1.0,0.0,0.0,3.862171411514282,3.862196922302246,9.953054131983663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7421875,0.0,1763.4736328125,1895.4371337890625,0.0,2733.0634765625,0.9512935280799866,1.0,0.0,3.0,1.0,0.0
17998980,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719787597656,0.8402230143547058,0.2623188197612762,0.2373688369989395,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720703125,0.7996429204940796,0.2244666367769241,0.2142019122838974,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720092773437,0.823984682559967,0.2462570816278457,0.1734211891889572,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8722229003906,0.759325385093689,0.1923166215419769,0.1838708519935608,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6560529470443726,0.1233609616756439,0.5637520551681519,284.8720092773437,284.95001220703125,296.6387939453125,294.3764343261719,296.6369934082031,297.2048645019531,282.87322998046875,1.0,0.3339391350746155,1.0,1.0,0.0,1.0,-1.6474417448043823,1.6474394798278809,2.210597358498489e-06,1.2677416801452637,0.905739963054657,0.905739963054657,0.0,65.63179779052734,64.0,52660.41796875,0.0,439.04876708984375,1.0,278.5594787597656,281.8424987792969,297.4093933105469,300.8550720214844,293.1499938964844,293.1499938964844,278.54998779296875,38034.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378490805625916,1.0,0.0,0.0,3.829700946807861,3.8297271728515625,9.786400596567546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.3369140625,0.0,1758.4075927734375,1895.4371337890625,0.0,2821.625732421875,0.9458407163619996,1.0,0.0,3.0,1.0,0.0
17999040,297.2236633300781,297.1499938964844,293.1499938964844,1.0,-7726.44091796875,282.8770446777344,0.8408642411231995,0.2622981667518616,0.2373326420783996,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768310546875,0.8003346920013428,0.2244674116373062,0.2141913324594497,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.876953125,0.8246110081672668,0.2462396472692489,0.1733987927436828,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8766174316406,0.7599412798881531,0.1923079341650009,0.1838516592979431,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95196533203125,0.6564332842826843,0.123243398964405,0.5632671117782593,284.876953125,284.95001220703125,296.6456604003906,294.38262939453125,296.64385986328125,297.2037048339844,282.8810729980469,1.0,0.3335586190223694,1.0,1.0,0.0,1.0,-1.6467530727386477,1.646750807762146,2.208864771091612e-06,1.26722252368927,0.9025270342826844,0.9025270342826844,0.0,65.37641143798828,52.0,52643.18359375,0.0,437.9360961914063,1.0,278.5515441894531,281.85333251953125,297.40869140625,300.8483581542969,293.1499938964844,293.1499938964844,278.25,38444.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378974199295044,1.0,0.0,0.0,3.8098323345184326,3.809858322143554,9.68512040344649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9345703125,0.0,1737.460693359375,1895.4371337890625,0.0,2822.076904296875,0.9421922564506532,1.0,0.0,3.0,1.0,0.0
17999100,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.78271484375,0.8448896408081055,0.2622250318527221,0.2372498512268066,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7836608886719,0.804546594619751,0.2244758605957031,0.2141719758510589,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7830505371094,0.8284798860549927,0.2461765855550766,0.1733377873897552,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7847595214844,0.763749897480011,0.1922855377197265,0.1837988346815109,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79010009765625,0.659054696559906,0.1227752417325973,0.561182975769043,284.7831420898437,284.95001220703125,296.6717224121094,294.4061889648437,296.669921875,297.1998596191406,282.7752990722656,1.0,0.3315739929676056,1.0,1.0,0.0,1.0,-1.6439926624298096,1.6439905166625977,2.2019466996425763e-06,1.2651573419570925,0.8040376901626587,0.8040376901626587,0.0,63.898380279541016,52.0,52993.609375,0.0,432.2127685546875,1.0,278.2982482910156,281.74688720703125,297.44830322265625,300.985595703125,293.1499938964844,293.1499938964844,278.25,43491.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430293798446655,1.0,0.0,0.0,3.670075416564941,3.670100927352905,8.987589694697817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.33984375,0.0,1611.9794921875,1895.4371337890625,0.0,2870.03125,0.9119033813476562,1.0,0.0,3.0,1.0,0.0
17999160,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8686218261719,0.8510879874229431,0.2621865570545196,0.2370293289422989,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8673095703125,0.8107998967170715,0.2244800478219986,0.2140356004238128,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8681030273437,0.8343856334686279,0.2461235076189041,0.1731820702552795,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86572265625,0.7695968151092529,0.1922523379325866,0.1836356818675995,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.85943603515625,0.6634160876274109,0.1223310157656669,0.558641254901886,284.8680114746094,284.95001220703125,296.69805908203125,294.4300842285156,296.6962585449219,297.1959228515625,282.8841552734375,1.0,0.3287225067615509,1.0,1.0,0.0,1.0,-1.640129566192627,1.640127420425415,2.1922107862337725e-06,1.2622017860412598,0.813839852809906,0.813839852809906,0.0,61.71366500854492,40.0,52585.1640625,0.0,423.90960693359375,1.0,278.2582092285156,281.8864440917969,297.4327392578125,300.871337890625,293.1499938964844,293.1499938964844,278.54998779296875,43808.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414928913116455,1.0,0.0,0.0,3.457270860671997,3.457294464111328,7.975540938787162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.4951171875,0.0,1384.470458984375,1895.4371337890625,0.0,2855.66650390625,0.8709983229637146,1.0,0.0,3.0,1.0,0.0
17999220,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.02410888671875,0.8750899434089661,0.263305515050888,0.2375407218933105,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0244445800781,0.832315981388092,0.2252682596445083,0.2143350839614868,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02423095703125,0.8568202257156372,0.2469593733549118,0.1734141260385513,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0248107910156,0.7915820479393005,0.1928751915693283,0.1837986409664154,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262451171875,0.681246280670166,0.1219505295157432,0.5550858974456787,285.0242614746094,284.95001220703125,296.750244140625,294.4778747558594,296.7484741210937,297.19842529296875,283.01959228515625,1.0,0.3212451338768005,1.0,1.0,0.0,1.0,-1.6373053789138794,1.637303113937378,2.1851844849152258e-06,1.2601042985916138,0.9425889253616332,0.9425889253616332,0.0,55.11148834228516,28.0,52541.0078125,0.0,403.9147644042969,1.0,278.5412902832031,282.0011901855469,297.4389038085937,300.7928771972656,293.1499938964844,293.1499938964844,278.25,32684.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290701508522034,1.0,0.0,0.0,3.632517814636232,3.6325409412384033,8.804582876109635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.66796875,0.0,1489.11669921875,1895.4371337890625,0.0,2739.79150390625,0.8986798524856567,1.0,0.0,3.0,1.0,0.0
