time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999280,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.02410888671875,0.8750899434089661,0.263305515050888,0.2375407218933105,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0244445800781,0.832315981388092,0.2252682596445083,0.2143350839614868,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02423095703125,0.8568202257156372,0.2469593733549118,0.1734141260385513,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0248107910156,0.7915820479393005,0.1928751915693283,0.1837986409664154,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262451171875,0.681246280670166,0.1219505295157432,0.5550858974456787,285.0242614746094,284.95001220703125,296.750244140625,294.4778747558594,296.7484741210937,297.19842529296875,283.01959228515625,1.0,0.3212451338768005,1.0,1.0,0.0,1.0,-1.6373053789138794,1.637303113937378,2.1851844849152258e-06,1.2601042985916138,0.9425889253616332,0.9425889253616332,0.0,55.11148834228516,28.0,52541.0078125,0.0,403.9147644042969,1.0,278.5412902832031,282.0011901855469,297.4389038085937,300.7928771972656,293.1499938964844,293.1499938964844,278.25,32684.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290701508522034,1.0,0.0,0.0,3.632517814636232,3.6325409412384033,8.804582876109635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.66796875,0.0,1489.11669921875,1895.4371337890625,0.0,2739.79150390625,0.8986798524856567,1.0,0.0,3.0,1.0,0.0
17999340,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507385253906,0.9007927179336548,0.263430655002594,0.2377370595932006,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507080078125,0.855013906955719,0.2255190759897232,0.2145193815231323,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507080078125,0.8813838958740234,0.2471158057451248,0.1735225468873977,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507385253906,0.8144563436508179,0.1930650919675827,0.1838994026184082,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8520202636719,0.700778603553772,0.1215547323226928,0.5526630878448486,284.8507080078125,284.95001220703125,296.7874450683594,294.51220703125,296.7856750488281,297.19598388671875,282.8564147949219,1.0,0.3147061467170715,1.0,1.0,0.0,1.0,-1.6351077556610107,1.6351056098937988,2.17976685235044e-06,1.2585060596466064,0.8172510862350464,0.8172510862350464,0.0,49.38706207275391,28.0,52903.1640625,0.0,386.7679443359375,1.0,278.27197265625,281.84600830078125,297.5387268066406,301.0181579589844,293.1499938964844,293.1499938964844,278.25,40737.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364810347557068,1.0,0.0,0.0,3.5264036655426025,3.5264275074005127,8.297693057102151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9423828125,0.0,1434.2071533203125,1895.4371337890625,0.0,2808.85595703125,0.879269003868103,1.0,0.0,3.0,1.0,0.0
17999400,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8916931152344,0.9129995107650756,0.2634402513504028,0.2376239597797393,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908386230469,0.865724503993988,0.2255841493606567,0.2144745439291,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.891357421875,0.8927966952323914,0.2471407949924469,0.1734559088945388,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8898620605469,0.8241608738899231,0.1931106895208358,0.1838387548923492,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88592529296875,0.7096387147903442,0.1213803067803382,0.5514180064201355,284.8912658691406,284.95001220703125,296.80181884765625,294.5255432128906,296.8000793457031,297.1936950683594,282.90240478515625,1.0,0.3119162917137146,1.0,1.0,0.0,1.0,-1.6332706212997437,1.6332684755325315,2.175148210881161e-06,1.2570880651474,0.8290379047393799,0.8290379047393799,0.0,47.073020935058594,25.0,52842.29296875,0.0,379.3401184082031,1.0,278.25830078125,281.8991394042969,297.5379638671875,300.9855651855469,293.1499938964844,293.1499938964844,278.54998779296875,40603.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361855149269104,1.0,0.0,0.0,3.462728977203369,3.462752103805542,8.00074303697329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.9482421875,0.0,1367.3101806640625,1895.4371337890625,0.0,2806.09814453125,0.8678399920463562,1.0,0.0,3.0,1.0,0.0
17999460,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365905761719,0.9598437547683716,0.2643909752368927,0.2379979193210601,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0369873046875,0.9056720733642578,0.2263799905776977,0.2148077189922332,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0367431640625,0.9374919533729552,0.2479265332221985,0.1736705154180526,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374450683594,0.8593690991401672,0.1937655359506607,0.1840579062700271,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.7383213043212891,0.1211028024554252,0.5484558343887329,285.03680419921875,284.95001220703125,296.8527526855469,294.57305908203125,296.8510131835937,297.19464111328125,283.0311279296875,1.0,0.3044562935829162,1.0,1.0,0.0,1.0,-1.6310802698135376,1.631078004837036,2.16965554500348e-06,1.255402684211731,0.9619474411010742,0.9619474411010742,0.0,40.3914680480957,25.0,52844.00390625,0.0,359.61572265625,1.0,278.5413513183594,282.0080261230469,297.5460205078125,300.92022705078125,293.1499938964844,293.1499938964844,278.25,31833.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265349864959717,1.0,0.0,0.0,3.647293329238892,3.647316455841065,8.876355082065857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6484375,0.0,1499.0107421875,1895.4371337890625,0.0,2716.214111328125,0.901394784450531,1.0,0.0,3.0,1.0,0.0
17999520,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365905761719,0.9598437547683716,0.2643909752368927,0.2379979193210601,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0369873046875,0.9056720733642578,0.2263799905776977,0.2148077189922332,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0367431640625,0.9374919533729552,0.2479265332221985,0.1736705154180526,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374450683594,0.8593690991401672,0.1937655359506607,0.1840579062700271,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.7383213043212891,0.1211028024554252,0.5484558343887329,285.03680419921875,284.95001220703125,296.8527526855469,294.57305908203125,296.8510131835937,297.19464111328125,283.0311279296875,1.0,0.3044562935829162,1.0,1.0,0.0,1.0,-1.6310802698135376,1.631078004837036,2.16965554500348e-06,1.255402684211731,0.9619474411010742,0.9619474411010742,0.0,40.3914680480957,25.0,52844.00390625,0.0,359.61572265625,1.0,278.5413513183594,282.0080261230469,297.5460205078125,300.92022705078125,293.1499938964844,293.1499938964844,278.25,31833.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265349864959717,1.0,0.0,0.0,3.647293329238892,3.647316455841065,8.876355082065857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6484375,0.0,1499.0107421875,1895.4371337890625,0.0,2716.214111328125,0.901394784450531,1.0,0.0,3.0,1.0,0.0
17999580,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715515136719,0.9914525747299194,0.2643358111381531,0.2380895912647247,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.9432477355003356,0.2266277521848678,0.2150606215000152,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712158203125,0.973394811153412,0.2480051815509796,0.1737744063138961,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86981201171875,0.8907240629196167,0.1939572840929031,0.1842328011989593,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7625138759613037,0.1206637397408485,0.5458940863609314,284.87109375,284.95001220703125,296.9000549316406,294.6175231933594,296.8983459472656,297.1856689453125,282.88360595703125,1.0,0.2995034158229828,1.0,1.0,0.0,1.0,-1.628756046295166,1.6287537813186646,2.163882072636625e-06,1.2536529302597046,0.8313655257225037,0.8313655257225037,0.0,36.12771987915039,25.0,53204.515625,0.0,346.57720947265625,1.0,278.2598876953125,281.8740234375,297.6405639648437,301.119873046875,293.1499938964844,293.1499938964844,278.25,40705.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351134061813354,1.0,0.0,0.0,3.508774757385254,3.508798360824585,8.214938134187832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.6533203125,0.0,1415.49609375,1895.4371337890625,0.0,2796.095947265625,0.8772168159484863,1.0,0.0,3.0,1.0,0.0
17999640,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8817138671875,0.9929884672164916,0.2643362283706665,0.2380651086568832,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8808898925781,0.9454073309898376,0.2266437411308288,0.2150584161281585,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8813781738281,0.9752317667007446,0.2480115294456482,0.173763632774353,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799133300781,0.8925744295120239,0.1939692199230194,0.184228166937828,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7639625072479248,0.1206267774105072,0.5457050204277039,284.8812561035156,284.95001220703125,296.9031982421875,294.6205139160156,296.9014892578125,297.1847229003906,282.8930969238281,1.0,0.2992230355739593,1.0,1.0,0.0,1.0,-1.628477931022644,1.628475785255432,2.163176304748049e-06,1.2534301280975342,0.8351333737373352,0.8351333737373352,0.0,35.9046630859375,28.0,53219.5234375,0.0,345.8156433105469,1.0,278.2594909667969,281.88348388671875,297.63970947265625,301.11248779296875,293.1499938964844,293.1499938964844,278.54998779296875,40370.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349883556365967,1.0,0.0,0.0,3.500790596008301,3.5008139610290527,8.177594850167225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.5087890625,0.0,1404.7784423828125,1895.4371337890625,0.0,2794.92919921875,0.8757993578910828,1.0,0.0,3.0,1.0,0.0
17999700,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0335693359375,0.9950608611106871,0.2649104297161102,0.2381910979747772,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03228759765625,0.9484334588050842,0.2269788682460785,0.2152420580387115,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331726074219,0.9777050018310548,0.2483221143484115,0.1738556623458862,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.03045654296875,0.8951849937438965,0.1942468285560608,0.1843758970499038,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02301025390625,0.7654478549957275,0.1204176098108291,0.544689953327179,285.0329895019531,284.95001220703125,296.927978515625,294.6439514160156,296.9262390136719,297.1848449707031,283.04510498046875,1.0,0.2973867058753967,1.0,1.0,0.0,1.0,-1.6180222034454346,1.6180200576782229,2.138196350642829e-06,1.2463055849075315,0.9374496340751648,0.9374496340751648,0.0,35.449798583984375,28.0,52791.0859375,0.0,341.28155517578125,1.0,278.4979553222656,282.0328674316406,297.6050109863281,300.9418029785156,293.1499938964844,293.1499938964844,278.54998779296875,33820.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827846109867096,1.0,0.0,0.0,3.5672078132629395,3.567230701446533,8.490829941365519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.017578125,0.0,1427.0572509765625,1895.4371337890625,0.0,2728.404296875,0.8876255750656128,1.0,0.0,3.0,1.0,0.0
17999760,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.02947998046875,0.9969363808631896,0.2662152647972107,0.2313853204250335,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0298156738281,0.9614755511283876,0.2273799329996109,0.2155454307794571,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295715332031,0.9884161949157716,0.2487126290798187,0.1740660518407821,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0303039550781,0.9070371985435486,0.1945785731077194,0.1846167147159576,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.03228759765625,0.7744951248168945,0.1202949360013008,0.543792724609375,285.0296325683594,284.95001220703125,296.95269775390625,294.6674499511719,296.95098876953125,297.1903076171875,283.0234680175781,1.0,0.296290248632431,1.0,1.0,0.0,1.0,-1.6197514533996582,1.6197493076324463,2.141240884157014e-06,1.246559500694275,0.9654243588447572,0.9654243588447572,0.0,34.2192497253418,46.0,53034.31640625,0.0,336.6583251953125,1.0,278.5416564941406,281.99664306640625,297.6410827636719,301.03350830078125,293.1499938964844,293.1499938964844,278.25,32057.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255571126937866,1.0,0.0,0.0,3.6734139919281006,3.673437595367432,9.003949799080146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.4609375,0.0,1529.6849365234375,1895.4371337890625,0.0,2707.126708984375,0.907637357711792,1.0,0.0,3.0,1.0,0.0
17999820,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924560546875,0.988311231136322,0.2662512958049774,0.2401525974273681,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915100097656,0.9374252557754515,0.2275757789611816,0.2159894406795501,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8920593261719,0.9678773283958436,0.24870166182518,0.1742862910032272,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8904113769531,0.8857284188270569,0.1947211176156997,0.184989258646965,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.7556876540184021,0.1197282969951629,0.5421477556228638,284.89190673828125,284.95001220703125,297.0016784667969,294.7142333984375,297.0000305175781,297.18212890625,282.9037475585937,1.0,0.3010363280773163,1.0,1.0,0.0,1.0,-1.6284003257751465,1.6283981800079346,2.163240878871875e-06,1.2535916566848757,0.8490632176399231,0.8490632176399231,0.0,36.88017654418945,64.0,53748.49609375,0.0,348.6876220703125,1.0,278.2579040527344,281.88494873046875,297.7336120605469,301.234130859375,293.1499938964844,293.1499938964844,278.54998779296875,39782.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337454795837402,1.0,0.0,0.0,3.537409782409668,3.537433385848999,8.349568361154525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.73291015625,0.0,1438.906982421875,1895.4371337890625,0.0,2783.33935546875,0.8836702108383179,1.0,0.0,3.0,1.0,0.0
17999880,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924560546875,0.988311231136322,0.2662512958049774,0.2401525974273681,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915100097656,0.9374252557754515,0.2275757789611816,0.2159894406795501,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8920593261719,0.9678773283958436,0.24870166182518,0.1742862910032272,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8904113769531,0.8857284188270569,0.1947211176156997,0.184989258646965,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.7556876540184021,0.1197282969951629,0.5421477556228638,284.89190673828125,284.95001220703125,297.0016784667969,294.7142333984375,297.0000305175781,297.18212890625,282.9037475585937,1.0,0.3010363280773163,1.0,1.0,0.0,1.0,-1.6284003257751465,1.6283981800079346,2.163240878871875e-06,1.2535916566848757,0.8490632176399231,0.8490632176399231,0.0,36.88017654418945,64.0,53748.49609375,0.0,348.6876220703125,1.0,278.2579040527344,281.88494873046875,297.7336120605469,301.234130859375,293.1499938964844,293.1499938964844,278.54998779296875,39782.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337454795837402,1.0,0.0,0.0,3.537409782409668,3.537433385848999,8.349568361154525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.73291015625,0.0,1438.906982421875,1895.4371337890625,0.0,2783.33935546875,0.8836702108383179,1.0,0.0,3.0,1.0,0.0
17999940,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04901123046875,0.927651822566986,0.2659314274787903,0.2397347390651703,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04937744140625,0.8783669471740723,0.2282080054283142,0.216764897108078,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491638183594,0.9052141904830932,0.2492704838514328,0.1747859865427017,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497741699219,0.835087776184082,0.1952282786369323,0.1856684386730194,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.7131378650665283,0.1193464025855064,0.5416370630264282,285.0492248535156,284.95001220703125,297.04998779296875,294.7606811523437,297.04833984375,297.1761474609375,283.0433654785156,1.0,0.3104532063007355,1.0,1.0,0.0,1.0,-1.6278409957885742,1.6278388500213623,2.1616990579786943e-06,1.2530386447906494,0.9928024411201476,0.9928024411201476,0.0,45.1553840637207,82.0,53774.28125,0.0,371.7499084472656,1.0,278.5423583984375,282.0034484863281,297.740234375,301.1762084960937,293.1499938964844,293.1499938964844,278.25,31681.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255915641784668,1.0,0.0,0.0,3.720129013061523,3.7201530933380127,9.234413482772652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1357421875,0.0,1579.668701171875,1895.4371337890625,0.0,2707.447021484375,0.917915403842926,1.0,0.0,3.0,1.0,0.0
18000000,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04901123046875,0.927651822566986,0.2659314274787903,0.2397347390651703,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04937744140625,0.8783669471740723,0.2282080054283142,0.216764897108078,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491638183594,0.9052141904830932,0.2492704838514328,0.1747859865427017,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497741699219,0.835087776184082,0.1952282786369323,0.1856684386730194,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.7131378650665283,0.1193464025855064,0.5416370630264282,285.0492248535156,284.95001220703125,297.04998779296875,294.7606811523437,297.04833984375,297.1761474609375,283.0433654785156,1.0,0.3104532063007355,1.0,1.0,0.0,1.0,-1.6278409957885742,1.6278388500213623,2.1616990579786943e-06,1.2530386447906494,0.9928024411201476,0.9928024411201476,0.0,45.1553840637207,82.0,53774.28125,0.0,371.7499084472656,1.0,278.5423583984375,282.0034484863281,297.740234375,301.1762084960937,293.1499938964844,293.1499938964844,278.25,31681.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255915641784668,1.0,0.0,0.0,3.720129013061523,3.7201530933380127,9.234413482772652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1357421875,0.0,1579.668701171875,1895.4371337890625,0.0,2707.447021484375,0.917915403842926,1.0,0.0,3.0,1.0,0.0
18000060,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87335205078125,0.8738882541656494,0.2654493451118469,0.2398981302976608,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8726501464844,0.8326512575149536,0.2285840064287185,0.2176254242658615,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8730773925781,0.8559423089027405,0.249416247010231,0.1752980053424835,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8718566894531,0.7917097806930542,0.1955692619085312,0.1864666193723678,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8687744140625,0.6721831560134888,0.1189869046211242,0.5419787764549255,284.8729248046875,284.95001220703125,297.0946960449219,294.8057556152344,297.09326171875,297.16778564453125,282.8837280273437,1.0,0.3232825994491577,1.0,1.0,0.0,1.0,-1.633812427520752,1.63381028175354,2.176661837438587e-06,1.2576360702514648,0.8566712737083435,0.8566712737083435,0.0,56.08858871459961,85.0,54446.96484375,0.0,404.7050476074219,1.0,278.2568054199219,281.8507080078125,297.831787109375,301.3839111328125,293.1499938964844,293.1499938964844,278.54998779296875,39721.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352327942848206,1.0,0.0,0.0,3.612473726272583,3.6124980449676514,8.707684742148558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.69384765625,0.0,1519.3734130859375,1895.4371337890625,0.0,2797.209716796875,0.8995471596717834,1.0,0.0,3.0,1.0,0.0
18000120,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87335205078125,0.8738882541656494,0.2654493451118469,0.2398981302976608,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8726501464844,0.8326512575149536,0.2285840064287185,0.2176254242658615,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8730773925781,0.8559423089027405,0.249416247010231,0.1752980053424835,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8718566894531,0.7917097806930542,0.1955692619085312,0.1864666193723678,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8687744140625,0.6721831560134888,0.1189869046211242,0.5419787764549255,284.8729248046875,284.95001220703125,297.0946960449219,294.8057556152344,297.09326171875,297.16778564453125,282.8837280273437,1.0,0.3232825994491577,1.0,1.0,0.0,1.0,-1.633812427520752,1.63381028175354,2.176661837438587e-06,1.2576360702514648,0.8566712737083435,0.8566712737083435,0.0,56.08858871459961,85.0,54446.96484375,0.0,404.7050476074219,1.0,278.2568054199219,281.8507080078125,297.831787109375,301.3839111328125,293.1499938964844,293.1499938964844,278.54998779296875,39721.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352327942848206,1.0,0.0,0.0,3.612473726272583,3.6124980449676514,8.707684742148558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.69384765625,0.0,1519.3734130859375,1895.4371337890625,0.0,2797.209716796875,0.8995471596717834,1.0,0.0,3.0,1.0,0.0
18000180,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05523681640625,0.8458344340324402,0.2661498785018921,0.2404944151639938,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0554504394531,0.8077654242515564,0.2298708409070968,0.2189009338617324,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552978515625,0.830012321472168,0.2506003975868225,0.1761378049850464,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556945800781,0.7665054202079773,0.1967671364545822,0.1876798719167709,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6500822901725769,0.11939038336277,0.5442584753036499,285.05535888671875,284.95001220703125,297.1332702636719,294.8486022949219,297.1320495605469,297.17193603515625,283.0521545410156,1.0,0.333026111125946,1.0,1.0,0.0,1.0,-1.6412569284439087,1.6412546634674072,2.195517254222068e-06,1.2634611129760742,1.0,1.0,0.0,64.77986907958984,73.0,54591.0859375,0.0,433.1164855957031,1.0,278.5407409667969,282.00067138671875,297.83074951171875,301.3163146972656,293.1499938964844,293.1499938964844,278.25,32133.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272279500961304,1.0,0.0,0.0,3.7747859954833984,3.774810552597046,9.507754157311864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.0009765625,0.0,1646.5589599609375,1895.4371337890625,0.0,2722.656005859375,0.930286705493927,1.0,0.0,3.0,1.0,0.0
18000240,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05523681640625,0.8458344340324402,0.2661498785018921,0.2404944151639938,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0554504394531,0.8077654242515564,0.2298708409070968,0.2189009338617324,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552978515625,0.830012321472168,0.2506003975868225,0.1761378049850464,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556945800781,0.7665054202079773,0.1967671364545822,0.1876798719167709,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6500822901725769,0.11939038336277,0.5442584753036499,285.05535888671875,284.95001220703125,297.1332702636719,294.8486022949219,297.1320495605469,297.17193603515625,283.0521545410156,1.0,0.333026111125946,1.0,1.0,0.0,1.0,-1.6412569284439087,1.6412546634674072,2.195517254222068e-06,1.2634611129760742,1.0,1.0,0.0,64.77986907958984,73.0,54591.0859375,0.0,433.1164855957031,1.0,278.5407409667969,282.00067138671875,297.83074951171875,301.3163146972656,293.1499938964844,293.1499938964844,278.25,32133.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272279500961304,1.0,0.0,0.0,3.7747859954833984,3.774810552597046,9.507754157311864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.0009765625,0.0,1646.5589599609375,1895.4371337890625,0.0,2722.656005859375,0.930286705493927,1.0,0.0,3.0,1.0,0.0
18000300,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8416221737861633,0.2663133442401886,0.2408974766731262,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051208496094,0.8039374351501465,0.2305009067058563,0.2196507900953292,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041748046875,0.8262757658958435,0.2511206865310669,0.1766444146633148,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90704345703125,0.7630490064620972,0.1973827928304672,0.1883961707353592,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9171142578125,0.6470168828964233,0.1196385100483894,0.5459325909614563,284.90460205078125,284.95001220703125,297.1501770019531,294.8690185546875,297.1490783691406,297.17333984375,282.8829345703125,1.0,0.3350464999675751,1.0,1.0,0.0,1.0,-1.646121621131897,1.646119475364685,2.2079661903262604e-06,1.2673287391662598,0.9239771366119384,0.9239771366119384,0.0,66.52374267578125,73.0,55568.82421875,0.0,440.7894592285156,1.0,278.296142578125,281.80987548828125,297.9111022949219,301.572021484375,293.1499938964844,293.1499938964844,278.25,34699.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834781289100647,1.0,0.0,0.0,3.797162771224976,3.79718804359436,9.62081230682088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9619140625,0.0,1693.0186767578125,1895.4371337890625,0.0,2792.998291015625,0.9357894659042358,1.0,0.0,3.0,1.0,0.0
18000360,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747253417969,0.8403871655464172,0.2661253213882446,0.2408376336097717,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.874267578125,0.8033381104469299,0.2309528142213821,0.2201399356126785,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8745422363281,0.8255192041397095,0.2514067888259887,0.1769016832113266,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8737487792969,0.7625982165336609,0.197849228978157,0.1888902336359024,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.871826171875,0.6464871168136597,0.1198435947299003,0.5469732284545898,284.8744506835937,284.95001220703125,297.16583251953125,294.8890075683594,297.1648254394531,297.171630859375,282.8823547363281,1.0,0.3356906771659851,1.0,1.0,0.0,1.0,-1.6487902402877808,1.6487879753112793,2.214818550783093e-06,1.2694541215896606,0.8782459497451782,0.8782459497451782,0.0,67.00434112548828,61.0,55444.1171875,0.0,443.680419921875,1.0,278.2568054199219,281.82958984375,297.919189453125,301.5351257324219,293.1499938964844,293.1499938964844,278.54998779296875,38890.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375582695007324,1.0,0.0,0.0,3.7019290924072266,3.701954126358032,9.144279147221824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.47265625,0.0,1613.646484375,1895.4371337890625,0.0,2818.91064453125,0.9185255765914916,1.0,0.0,3.0,1.0,0.0
18000420,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675048828125,0.8485492467880249,0.2670788168907165,0.2412290424108505,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675964355469,0.8126843571662903,0.2327027022838592,0.2214331328868866,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675354003906,0.8341217637062073,0.2529994547367096,0.1777131855487823,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.06768798828125,0.7716802358627319,0.1995405703783035,0.1901533901691436,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06805419921875,0.6538853049278259,0.1208160445094108,0.550004780292511,285.06756591796875,284.95001220703125,297.1932067871094,294.927490234375,297.1923522949219,297.17999267578125,283.0668029785156,1.0,0.3338136672973633,1.0,1.0,0.0,1.0,-1.6569393873214722,1.6569371223449707,2.2356919089361327e-06,1.275832176208496,1.0,1.0,0.0,64.46205139160156,49.0,55452.1796875,0.0,441.2530517578125,1.0,278.5428466796875,282.00341796875,297.9119567871094,301.4531555175781,293.1499938964844,293.1499938964844,278.25,33042.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301823139190674,1.0,0.0,0.0,3.8292911052703857,3.8293163776397705,9.784306485016714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.306640625,0.0,1718.718017578125,1895.4371337890625,0.0,2750.142822265625,0.94310861825943,1.0,0.0,3.0,1.0,0.0
18000480,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675048828125,0.8485492467880249,0.2670788168907165,0.2412290424108505,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675964355469,0.8126843571662903,0.2327027022838592,0.2214331328868866,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675354003906,0.8341217637062073,0.2529994547367096,0.1777131855487823,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.06768798828125,0.7716802358627319,0.1995405703783035,0.1901533901691436,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06805419921875,0.6538853049278259,0.1208160445094108,0.550004780292511,285.06756591796875,284.95001220703125,297.1932067871094,294.927490234375,297.1923522949219,297.17999267578125,283.0668029785156,1.0,0.3338136672973633,1.0,1.0,0.0,1.0,-1.6569393873214722,1.6569371223449707,2.2356919089361327e-06,1.275832176208496,1.0,1.0,0.0,64.46205139160156,49.0,55452.1796875,0.0,441.2530517578125,1.0,278.5428466796875,282.00341796875,297.9119567871094,301.4531555175781,293.1499938964844,293.1499938964844,278.25,33042.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301823139190674,1.0,0.0,0.0,3.8292911052703857,3.8293163776397705,9.784306485016714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.306640625,0.0,1718.718017578125,1895.4371337890625,0.0,2750.142822265625,0.94310861825943,1.0,0.0,3.0,1.0,0.0
18000540,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88055419921875,0.8613617420196533,0.2673757374286651,0.2416224628686905,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.88116455078125,0.8253442645072937,0.2338055819272995,0.222465768456459,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807983398437,0.8468692302703857,0.2538978457450866,0.178371712565422,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8820495605469,0.7848226428031921,0.2006460428237915,0.1911629289388656,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8869323730469,0.6650042533874512,0.1215291619300842,0.5527329444885254,284.88092041015625,284.95001220703125,297.2095031738281,294.9533386230469,297.2087707519531,297.1839294433594,282.87469482421875,1.0,0.3306553959846496,1.0,1.0,0.0,1.0,-1.663932204246521,1.6639299392700195,2.253785396533204e-06,1.281375288963318,0.9144497513771056,0.9144497513771056,0.0,60.72206115722656,49.0,56466.8046875,0.0,434.7282104492188,1.0,278.26953125,281.7956848144531,297.9975891113281,301.7021179199219,293.1499938964844,293.1499938964844,278.25,36616.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396010398864746,1.0,0.0,0.0,3.828647613525391,3.8286736011505127,9.781018661669805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7060546875,0.0,1745.9886474609375,1895.4371337890625,0.0,2837.988037109375,0.9442054629325868,1.0,0.0,3.0,1.0,0.0
18000600,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8817749023437,0.8678985238075256,0.2673648595809936,0.2415619045495987,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8814697265625,0.8316175937652588,0.2341993004083633,0.2227735072374344,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8816833496094,0.8534018993377686,0.2541815638542175,0.1785252839326858,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.881103515625,0.7914839386940002,0.2010540515184402,0.1914817541837692,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8798522949219,0.6707366108894348,0.1218033879995346,0.5536150932312012,284.8816223144531,284.95001220703125,297.2156982421875,294.96405029296875,297.21502685546875,297.1844482421875,282.88775634765625,1.0,0.3289220929145813,1.0,1.0,0.0,1.0,-1.6658560037612915,1.66585373878479,2.2587744297197787e-06,1.2828965187072754,0.9008283019065856,0.9008283019065856,0.0,58.8807258605957,37.0,56443.30078125,0.0,430.6186218261719,1.0,278.25592041015625,281.8177490234375,297.9953918457031,301.67498779296875,293.1499938964844,293.1499938964844,278.1499938964844,38213.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405892848968506,1.0,0.0,0.0,3.7816319465637207,3.781657695770264,9.542271754980902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3505859375,0.0,1701.763671875,1895.4371337890625,0.0,2847.221435546875,0.9358473420143129,1.0,0.0,3.0,1.0,0.0
18000660,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7618103027344,0.8974515795707703,0.2674677073955536,0.2414010167121887,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7622985839844,0.8596111536026001,0.2356114387512207,0.223828375339508,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7619934082031,0.8829523921012878,0.2551987767219543,0.1790434867143631,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76300048828125,0.8196313381195068,0.2025133967399597,0.1925769299268722,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7668151855469,0.6961377263069153,0.1228188648819923,0.5567576885223389,284.7620849609375,284.95001220703125,297.2338256835937,294.998779296875,297.2203063964844,297.1880187988281,282.7557373046875,1.0,0.3217074573040008,0.8792620301246643,0.8792620301246643,0.4000000059604645,1.0,-1.6726375818252563,1.1652626991271973,0.5073748826980591,0.7826436758041382,0.7521676421165466,0.7521676421165466,0.0,51.66701889038086,25.0,50380.140625,0.0,413.1323547363281,1.0,278.1527099609375,281.6224060058594,297.9678649902344,301.4469299316406,293.1499938964844,293.1499938964844,278.45001220703125,47845.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369802236557007,1.0,0.0,0.0,3.4708571434021,3.470881700515747,8.038347800720658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.09326171875,0.0,1427.123779296875,1895.4371337890625,0.0,2813.5146484375,0.871295154094696,1.0,0.0,3.0,1.0,0.0
18000720,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7618103027344,0.8974515795707703,0.2674677073955536,0.2414010167121887,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7622985839844,0.8596111536026001,0.2356114387512207,0.223828375339508,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7619934082031,0.8829523921012878,0.2551987767219543,0.1790434867143631,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76300048828125,0.8196313381195068,0.2025133967399597,0.1925769299268722,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7668151855469,0.6961377263069153,0.1228188648819923,0.5567576885223389,284.7620849609375,284.95001220703125,297.2338256835937,294.998779296875,297.2203063964844,297.1880187988281,282.7557373046875,1.0,0.3217074573040008,0.8792620301246643,0.8792620301246643,0.4000000059604645,1.0,-1.6726375818252563,1.1652626991271973,0.5073748826980591,0.7826436758041382,0.7521676421165466,0.7521676421165466,0.0,51.66701889038086,25.0,50380.140625,0.0,413.1323547363281,1.0,278.1527099609375,281.6224060058594,297.9678649902344,301.4469299316406,293.1499938964844,293.1499938964844,278.45001220703125,47845.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369802236557007,1.0,0.0,0.0,3.4708571434021,3.470881700515747,8.038347800720658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.09326171875,0.0,1427.123779296875,1895.4371337890625,0.0,2813.5146484375,0.871295154094696,1.0,0.0,3.0,1.0,0.0
18000780,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84796142578125,0.9526054859161376,0.2681127786636352,0.2414268851280212,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.84747314453125,0.9092215299606324,0.2373764514923095,0.2249921858310699,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8477783203125,0.9368422627449036,0.2565894424915313,0.1796257048845291,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.84686279296875,0.8639078140258789,0.2042991518974304,0.1937755793333053,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.84503173828125,0.7351158261299133,0.1241039335727691,0.560362696647644,284.8476867675781,284.95001220703125,297.2480163574219,295.0318603515625,297.2181701660156,297.1942443847656,282.86090087890625,1.0,0.3129482269287109,0.7585240006446838,0.7585240006446838,0.800000011920929,1.0,-1.6805278062820437,0.7459858059883118,0.9345420598983764,0.3624507188796997,0.7260643243789673,0.7260643243789673,0.0,42.79318618774414,25.0,42404.34765625,0.0,391.7713928222656,1.0,278.4380798339844,281.7259521484375,297.8186340332031,300.6666564941406,293.1499938964844,293.1499938964844,278.75,46353.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896956205368042,1.0,0.0,0.0,3.0585641860961914,3.058584928512573,6.24206904831226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.6123046875,0.0,1034.2562255859375,1895.4371337890625,0.0,2377.612548828125,0.784091055393219,1.0,0.0,3.0,1.0,0.0
18000840,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84796142578125,0.9526054859161376,0.2681127786636352,0.2414268851280212,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.84747314453125,0.9092215299606324,0.2373764514923095,0.2249921858310699,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8477783203125,0.9368422627449036,0.2565894424915313,0.1796257048845291,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.84686279296875,0.8639078140258789,0.2042991518974304,0.1937755793333053,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.84503173828125,0.7351158261299133,0.1241039335727691,0.560362696647644,284.8476867675781,284.95001220703125,297.2480163574219,295.0318603515625,297.2181701660156,297.1942443847656,282.86090087890625,1.0,0.3129482269287109,0.7585240006446838,0.7585240006446838,0.800000011920929,1.0,-1.6805278062820437,0.7459858059883118,0.9345420598983764,0.3624507188796997,0.7260643243789673,0.7260643243789673,0.0,42.79318618774414,25.0,42404.34765625,0.0,391.7713928222656,1.0,278.4380798339844,281.7259521484375,297.8186340332031,300.6666564941406,293.1499938964844,293.1499938964844,278.75,46353.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896956205368042,1.0,0.0,0.0,3.0585641860961914,3.058584928512573,6.24206904831226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.6123046875,0.0,1034.2562255859375,1895.4371337890625,0.0,2377.612548828125,0.784091055393219,1.0,0.0,3.0,1.0,0.0
18000900,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01641845703125,0.9814969897270204,0.2689712941646576,0.2418384104967117,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152893066406,0.9421846270561218,0.2386269718408584,0.2258659899234771,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.9684165120124816,0.2577154338359833,0.1801637709140777,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.8916314244270325,0.2055263668298721,0.194642037153244,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0103454589844,0.7573277950286865,0.1250106990337371,0.5632184147834778,285.016357421875,284.95001220703125,297.2537841796875,295.0477905273437,297.2233581542969,297.200927734375,283.0232238769531,1.0,0.310005635023117,0.6981549859046936,0.6981549859046936,1.0,1.0,-1.6871823072433472,0.7140876054763794,0.9730947017669678,0.3291484713554382,0.8334514498710632,0.8334514498710632,0.0,39.04328918457031,25.0,41831.4609375,0.0,384.7063293457031,1.0,278.6789245605469,281.8775329589844,297.800537109375,300.4529724121094,293.1499938964844,293.1499938964844,278.75,35043.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626104354858398,1.0,0.0,0.0,3.124986410140991,3.12500548362732,6.516127655231685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.27587890625,0.0,1017.6185913085938,1895.4371337890625,0.0,2135.5078125,0.7920896410942078,1.0,0.0,3.0,1.0,0.0
18000960,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9963684082031,0.998259961605072,0.2698957622051239,0.2390544116497039,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9965209960937,0.9694377183914183,0.2398925870656967,0.2269640415906906,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964294433594,0.9914109706878662,0.2588453888893127,0.1808874458074569,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9967041015625,0.9177187085151672,0.2067676484584808,0.1957165896892547,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979248046875,0.7782772779464722,0.1259244084358215,0.5668107271194458,284.9964294433594,284.95001220703125,297.2587280273437,295.0633544921875,297.2294006347656,297.2077941894531,282.9947814941406,1.0,0.3076218962669372,0.708463191986084,0.708463191986084,1.0,1.0,-1.6912517547607422,0.7171047329902649,0.974147081375122,0.331695556640625,0.8403334021568298,0.8403334021568298,0.0,36.346527099609375,43.0,41922.47265625,0.0,379.2723693847656,1.0,278.73583984375,281.84063720703125,297.88232421875,300.5617980957031,293.1499938964844,293.1499938964844,279.04998779296875,33195.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473872900009155,1.0,0.0,0.0,3.227309226989746,3.2273290157318115,6.94983498306101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.65869140625,0.0,1093.23291015625,1895.4371337890625,0.0,2002.890625,0.8086886405944824,1.0,0.0,3.0,1.0,0.0
18001020,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0988464355469,0.9980970621109008,0.2738960981369018,0.2380463778972625,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0990905761719,0.97386372089386,0.2425297200679779,0.2293953746557235,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.098876953125,0.9945489168167114,0.2611875236034393,0.182479903101921,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0995483398437,0.9233030080795288,0.2093573063611984,0.1981065720319748,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.7831830978393555,0.1278787851333618,0.5753089189529419,285.09893798828125,284.95001220703125,297.26641845703125,295.0934753417969,297.24188232421875,297.2234802246094,283.093017578125,1.0,0.3109244108200073,0.7290794849395752,0.7290794849395752,1.0,1.0,-1.7083145380020142,0.7307340502738953,0.9775805473327636,0.3411368429660797,0.9889612793922424,0.9889612793922424,0.0,36.57037353515625,61.0,42194.4765625,0.0,389.284912109375,1.0,279.0394287109375,281.9211120605469,298.0208740234375,300.6986999511719,293.1499938964844,293.1499938964844,278.75,28433.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304678559303284,1.0,0.0,0.0,3.506856679916382,3.506878137588501,8.205959147744579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.0458984375,0.0,1325.2744140625,1895.4371337890625,0.0,1858.9906005859373,0.8674539923667908,1.0,0.0,3.0,1.0,0.0
18001080,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0988464355469,0.9980970621109008,0.2738960981369018,0.2380463778972625,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0990905761719,0.97386372089386,0.2425297200679779,0.2293953746557235,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.098876953125,0.9945489168167114,0.2611875236034393,0.182479903101921,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0995483398437,0.9233030080795288,0.2093573063611984,0.1981065720319748,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.7831830978393555,0.1278787851333618,0.5753089189529419,285.09893798828125,284.95001220703125,297.26641845703125,295.0934753417969,297.24188232421875,297.2234802246094,283.093017578125,1.0,0.3109244108200073,0.7290794849395752,0.7290794849395752,1.0,1.0,-1.7083145380020142,0.7307340502738953,0.9775805473327636,0.3411368429660797,0.9889612793922424,0.9889612793922424,0.0,36.57037353515625,61.0,42194.4765625,0.0,389.284912109375,1.0,279.0394287109375,281.9211120605469,298.0208740234375,300.6986999511719,293.1499938964844,293.1499938964844,278.75,28433.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304678559303284,1.0,0.0,0.0,3.506856679916382,3.506878137588501,8.205959147744579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.0458984375,0.0,1325.2744140625,1895.4371337890625,0.0,1858.9906005859373,0.8674539923667908,1.0,0.0,3.0,1.0,0.0
