time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001140,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949279785156,0.9760504961013794,0.2734682559967041,0.2465983182191848,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8948669433594,0.9376336336135864,0.2444991320371627,0.2316581606864929,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949279785156,0.962650179862976,0.262650191783905,0.1838433593511581,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.894775390625,0.8889212608337402,0.2113779932260513,0.2003895193338394,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.7569212913513184,0.129504457116127,0.5840580463409424,284.8948974609375,284.95001220703125,297.2715759277344,295.12225341796875,297.24639892578125,297.2272644042969,282.8975830078125,1.0,0.3206429481506347,0.7496958374977112,0.7496958374977112,1.0,1.0,-1.7374379634857178,0.7491050362586975,0.9883329272270204,0.3531104028224945,0.8641933798789978,0.8641933798789978,0.0,41.6789665222168,79.0,43591.2578125,0.0,420.6228637695313,1.0,278.75848388671875,281.7074890136719,298.1788330078125,301.04400634765625,293.1499938964844,293.1499938964844,279.04998779296875,36430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478960156440735,1.0,0.0,0.0,3.528417587280273,3.528440475463867,8.307172834065568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.96826171875,0.0,1405.173095703125,1895.4371337890625,0.0,2007.2767333984373,0.8776788115501404,1.0,0.0,3.0,1.0,0.0
18001200,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949279785156,0.9760504961013794,0.2734682559967041,0.2465983182191848,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8948669433594,0.9376336336135864,0.2444991320371627,0.2316581606864929,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949279785156,0.962650179862976,0.262650191783905,0.1838433593511581,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.894775390625,0.8889212608337402,0.2113779932260513,0.2003895193338394,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.7569212913513184,0.129504457116127,0.5840580463409424,284.8948974609375,284.95001220703125,297.2715759277344,295.12225341796875,297.24639892578125,297.2272644042969,282.8975830078125,1.0,0.3206429481506347,0.7496958374977112,0.7496958374977112,1.0,1.0,-1.7374379634857178,0.7491050362586975,0.9883329272270204,0.3531104028224945,0.8641933798789978,0.8641933798789978,0.0,41.6789665222168,79.0,43591.2578125,0.0,420.6228637695313,1.0,278.75848388671875,281.7074890136719,298.1788330078125,301.04400634765625,293.1499938964844,293.1499938964844,279.04998779296875,36430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478960156440735,1.0,0.0,0.0,3.528417587280273,3.528440475463867,8.307172834065568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.96826171875,0.0,1405.173095703125,1895.4371337890625,0.0,2007.2767333984373,0.8776788115501404,1.0,0.0,3.0,1.0,0.0
18001260,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0603942871094,0.9111860394477844,0.2738440930843353,0.2468242943286895,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604858398437,0.8786814212799072,0.2468358278274536,0.2340660393238067,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604248046875,0.8998165130615234,0.2645852267742157,0.1853068023920059,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606384277344,0.8383927941322327,0.2137089371681213,0.2028185427188873,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0613098144531,0.7167567014694214,0.1312683969736099,0.5933735370635986,285.0604248046875,284.95001220703125,297.274658203125,295.1498718261719,297.2518615722656,297.23443603515625,283.0584411621094,1.0,0.3338789045810699,0.7497237920761108,0.7497237920761108,1.0,1.0,-1.7552083730697632,0.7575432658195496,0.9976651072502136,0.3579117655754089,1.0,1.0,0.0,51.987430572509766,97.0,43666.2734375,0.0,462.2220153808594,1.0,279.0416564941406,281.8559265136719,298.1509704589844,300.96466064453125,293.1499938964844,293.1499938964844,278.75,31068.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439674139022827,1.0,0.0,0.0,3.710714340209961,3.710737943649292,9.187731961901592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.40380859375,0.0,1564.257568359375,1895.4371337890625,0.0,1973.4925537109373,0.9152362942695618,1.0,0.0,3.0,1.0,0.0
18001320,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0603942871094,0.9111860394477844,0.2738440930843353,0.2468242943286895,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604858398437,0.8786814212799072,0.2468358278274536,0.2340660393238067,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604248046875,0.8998165130615234,0.2645852267742157,0.1853068023920059,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606384277344,0.8383927941322327,0.2137089371681213,0.2028185427188873,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0613098144531,0.7167567014694214,0.1312683969736099,0.5933735370635986,285.0604248046875,284.95001220703125,297.274658203125,295.1498718261719,297.2518615722656,297.23443603515625,283.0584411621094,1.0,0.3338789045810699,0.7497237920761108,0.7497237920761108,1.0,1.0,-1.7552083730697632,0.7575432658195496,0.9976651072502136,0.3579117655754089,1.0,1.0,0.0,51.987430572509766,97.0,43666.2734375,0.0,462.2220153808594,1.0,279.0416564941406,281.8559265136719,298.1509704589844,300.96466064453125,293.1499938964844,293.1499938964844,278.75,31068.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439674139022827,1.0,0.0,0.0,3.710714340209961,3.710737943649292,9.187731961901592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.40380859375,0.0,1564.257568359375,1895.4371337890625,0.0,1973.4925537109373,0.9152362942695618,1.0,0.0,3.0,1.0,0.0
18001380,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.87451171875,0.8613982200622559,0.2740225493907928,0.2476689517498016,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8742980957031,0.8348450660705566,0.2487386614084243,0.2365508079528808,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8744506835937,0.8527902364730835,0.2659600079059601,0.1868110001087188,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739624023437,0.7975533604621887,0.215666651725769,0.2053314298391342,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8726806640625,0.6798171401023865,0.1327980905771255,0.6031121015548706,284.8744201660156,284.95001220703125,297.2760925292969,295.17645263671875,297.2544860839844,297.2379455566406,282.8800354003906,1.0,0.3496392667293548,0.7497517466545105,0.7497517466545105,1.0,1.0,-1.775725245475769,0.7671893835067749,1.008535861968994,0.3630980551242828,0.8782221674919128,0.8782221674919128,0.0,64.95147705078125,100.0,44745.23828125,0.0,514.1246948242188,1.0,278.75665283203125,281.66485595703125,298.2306823730469,301.1842346191406,293.1499938964844,293.1499938964844,279.04998779296875,38062.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594594359397888,1.0,0.0,0.0,3.6711270809173584,3.671151638031006,8.992741413749172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.3857421875,0.0,1572.3228759765625,1895.4371337890625,0.0,2107.8330078125,0.9109678864479064,1.0,0.0,3.0,1.0,0.0
18001440,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.87451171875,0.8613982200622559,0.2740225493907928,0.2476689517498016,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8742980957031,0.8348450660705566,0.2487386614084243,0.2365508079528808,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8744506835937,0.8527902364730835,0.2659600079059601,0.1868110001087188,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739624023437,0.7975533604621887,0.215666651725769,0.2053314298391342,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8726806640625,0.6798171401023865,0.1327980905771255,0.6031121015548706,284.8744201660156,284.95001220703125,297.2760925292969,295.17645263671875,297.2544860839844,297.2379455566406,282.8800354003906,1.0,0.3496392667293548,0.7497517466545105,0.7497517466545105,1.0,1.0,-1.775725245475769,0.7671893835067749,1.008535861968994,0.3630980551242828,0.8782221674919128,0.8782221674919128,0.0,64.95147705078125,100.0,44745.23828125,0.0,514.1246948242188,1.0,278.75665283203125,281.66485595703125,298.2306823730469,301.1842346191406,293.1499938964844,293.1499938964844,279.04998779296875,38062.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594594359397888,1.0,0.0,0.0,3.6711270809173584,3.671151638031006,8.992741413749172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.3857421875,0.0,1572.3228759765625,1895.4371337890625,0.0,2107.8330078125,0.9109678864479064,1.0,0.0,3.0,1.0,0.0
18001500,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0335388183594,0.8459681868553162,0.2745304703712463,0.2480540424585342,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326843261719,0.8213275074958801,0.2498816102743148,0.237676054239273,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0332946777344,0.8383083939552307,0.2668884694576263,0.1874644309282302,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.03173828125,0.7835566997528076,0.2168160229921341,0.2064796686172485,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03326416015625,0.6679753661155701,0.1336752772331237,0.6075737476348877,285.0332946777344,284.95001220703125,297.2763671875,295.1893920898437,297.2564697265625,297.2411804199219,283.049560546875,1.0,0.3559333384037018,0.7497656941413879,0.7497656941413879,1.0,1.0,-1.7850573062896729,0.7715936303138733,1.0134637355804443,0.3654116094112396,0.9829272627830504,0.9829272627830504,0.0,70.48811340332031,100.0,44377.42578125,0.0,537.0238037109375,1.0,279.0001220703125,281.8399353027344,298.1713562011719,300.993896484375,293.1499938964844,293.1499938964844,279.04998779296875,33683.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536490559577942,1.0,0.0,0.0,3.7179343700408936,3.717958450317383,9.223520578416356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.638671875,0.0,1592.4117431640625,1895.4371337890625,0.0,2057.103271484375,0.9208937883377076,1.0,0.0,3.0,1.0,0.0
18001560,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0713806152344,0.8356409668922424,0.275301456451416,0.2488189190626144,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.07135009765625,0.8119076490402222,0.2512024939060211,0.2390285432338714,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0713806152344,0.8285887241363525,0.2680301070213318,0.1883288621902465,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0713195800781,0.7741494178771973,0.2181180119514465,0.2078265100717544,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0710754394531,0.6602059006690979,0.1346435844898224,0.612575113773346,285.0713806152344,284.95001220703125,297.2763671875,295.2021179199219,297.2593078613281,297.2461242675781,283.07183837890625,1.0,0.3616241216659546,0.7497916221618652,0.7497916221618652,1.0,1.0,-1.796258807182312,0.7768798470497131,1.019378900527954,0.3682109713554382,1.0,1.0,0.0,75.05752563476562,88.0,44707.1484375,0.0,558.4629516601562,1.0,279.04254150390625,281.84893798828125,298.1899108886719,301.0693054199219,293.1499938964844,293.1499938964844,278.75,32624.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523435354232788,1.0,0.0,0.0,3.806684255599976,3.806709289550781,9.66912125477393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.8046875,0.0,1688.2305908203125,1895.4371337890625,0.0,2045.76025390625,0.9379541873931884,1.0,0.0,3.0,1.0,0.0
18001620,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88531494140625,0.830267071723938,0.2758866250514984,0.2497230321168899,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8851928710937,0.8079186081886292,0.2532907426357269,0.2412827014923095,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852844238281,0.8241598010063171,0.2695997953414917,0.189668208360672,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.885009765625,0.7706422805786133,0.2202522903680801,0.2100994884967804,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843078613281,0.6578086614608765,0.1363201290369033,0.6210163831710815,284.8852844238281,284.95001220703125,297.27593994140625,295.2270202636719,297.2615051269531,297.2503967285156,282.8890686035156,1.0,0.3661886155605316,0.7498435378074646,0.7498435378074646,1.0,1.0,-1.814529538154602,0.7855046391487122,1.029024958610535,0.3728083968162536,0.905648410320282,0.905648410320282,0.0,78.14266967773438,76.0,45823.8984375,0.0,580.4762573242188,1.0,278.7559814453125,281.6503295898437,298.27325439453125,301.2930908203125,293.1499938964844,293.1499938964844,278.45001220703125,37650.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766083300113678,1.0,0.0,0.0,3.7794594764709473,3.779484987258911,9.53131177539035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.00244140625,0.0,1694.81103515625,1895.4371337890625,0.0,2166.13818359375,0.9349058270454408,1.0,0.0,3.0,1.0,0.0
18001680,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88531494140625,0.830267071723938,0.2758866250514984,0.2497230321168899,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8851928710937,0.8079186081886292,0.2532907426357269,0.2412827014923095,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852844238281,0.8241598010063171,0.2695997953414917,0.189668208360672,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.885009765625,0.7706422805786133,0.2202522903680801,0.2100994884967804,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843078613281,0.6578086614608765,0.1363201290369033,0.6210163831710815,284.8852844238281,284.95001220703125,297.27593994140625,295.2270202636719,297.2615051269531,297.2503967285156,282.8890686035156,1.0,0.3661886155605316,0.7498435378074646,0.7498435378074646,1.0,1.0,-1.814529538154602,0.7855046391487122,1.029024958610535,0.3728083968162536,0.905648410320282,0.905648410320282,0.0,78.14266967773438,76.0,45823.8984375,0.0,580.4762573242188,1.0,278.7559814453125,281.6503295898437,298.27325439453125,301.2930908203125,293.1499938964844,293.1499938964844,278.45001220703125,37650.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766083300113678,1.0,0.0,0.0,3.7794594764709473,3.779484987258911,9.53131177539035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.00244140625,0.0,1694.81103515625,1895.4371337890625,0.0,2166.13818359375,0.9349058270454408,1.0,0.0,3.0,1.0,0.0
18001740,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8389587402344,0.8342012166976929,0.2761699855327606,0.2498762607574463,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8382873535156,0.81340491771698,0.2549293041229248,0.2427524328231811,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8387756347656,0.8288965821266174,0.270742803812027,0.1904040575027465,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8370666503906,0.7763611078262329,0.2219648957252502,0.2116396129131317,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8314819335937,0.6632286906242371,0.1376989930868148,0.6268495917320251,284.8387756347656,284.95001220703125,297.2753601074219,295.2483825683594,297.2621459960937,297.2519226074219,282.8555908203125,1.0,0.3660854399204254,0.7498891949653625,0.7498891949653625,1.0,1.0,-1.8262163400650024,0.7910488247871399,1.0351674556732178,0.3756768405437469,0.8022197484970093,0.8022197484970093,0.0,76.78704833984375,76.0,46090.24609375,0.0,584.4161987304688,1.0,278.4625549316406,281.6310119628906,298.28228759765625,301.3440246582031,293.1499938964844,293.1499938964844,278.45001220703125,45081.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744917273521423,1.0,0.0,0.0,3.4626238346099854,3.4626476764678955,8.000256457307842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.2763671875,0.0,1398.986572265625,1895.4371337890625,0.0,2240.828125,0.871898889541626,1.0,0.0,3.0,1.0,0.0
18001800,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661193847656,0.8353498578071594,0.2762916088104248,0.2499083131551742,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656005859375,0.8147381544113159,0.2552021741867065,0.2429528087377548,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.8301381468772888,0.2709600925445556,0.1905066668987274,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8645935058594,0.7777514457702637,0.2222423404455185,0.2118489444255828,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8596496582031,0.6644973158836365,0.1379162669181823,0.6276291012763977,284.8659973144531,284.95001220703125,297.2752990722656,295.2512512207031,297.2624816894531,297.2525634765625,282.8778381347656,1.0,0.3658476173877716,0.749895453453064,0.749895453453064,1.0,1.0,-1.8278052806854248,0.7918047904968262,1.0360004901885986,0.3760598003864288,0.8126009702682495,0.8126009702682495,0.0,76.35646057128906,64.0,46170.01953125,0.0,584.1881103515625,1.0,278.4583740234375,281.6502990722656,298.2739562988281,301.3258056640625,293.1499938964844,293.1499938964844,278.75,43347.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740462422370911,1.0,0.0,0.0,3.449798345565796,3.449821710586548,7.941100648167776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.4921875,0.0,1373.59326171875,1895.4371337890625,0.0,2236.853271484375,0.8685328364372253,1.0,0.0,3.0,1.0,0.0
18001860,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360412597656,0.8528708219528198,0.2782122194766998,0.2510881721973419,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0361328125,0.8327541947364807,0.2581407427787781,0.2452362775802612,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360717773437,0.8480948209762573,0.2735463976860046,0.1919193565845489,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362854003906,0.7969682216644287,0.2251526266336441,0.2141309976577758,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0370483398437,0.6819143891334534,0.1401715725660324,0.6357912421226501,285.0360717773437,284.95001220703125,297.2748413085937,295.2749938964844,297.26861572265625,297.26373291015625,283.03375244140625,1.0,0.3624932169914245,0.749889075756073,0.749889075756073,1.0,1.0,-1.846196174621582,0.8005183935165405,1.0456777811050415,0.3805661797523498,0.9520661234855652,0.9520661234855652,0.0,70.58468627929688,52.0,46287.73046875,0.0,579.0154418945312,1.0,278.7412109375,281.79052734375,298.244140625,301.2184143066406,293.1499938964844,293.1499938964844,278.45001220703125,32245.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762854278087616,1.0,0.0,0.0,3.629962921142578,3.629986047744751,8.792201811047562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.447265625,0.0,1483.049072265625,1895.4371337890625,0.0,2137.654296875,0.8979678750038147,1.0,0.0,3.0,1.0,0.0
18001920,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360412597656,0.8528708219528198,0.2782122194766998,0.2510881721973419,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0361328125,0.8327541947364807,0.2581407427787781,0.2452362775802612,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360717773437,0.8480948209762573,0.2735463976860046,0.1919193565845489,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362854003906,0.7969682216644287,0.2251526266336441,0.2141309976577758,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0370483398437,0.6819143891334534,0.1401715725660324,0.6357912421226501,285.0360717773437,284.95001220703125,297.2748413085937,295.2749938964844,297.26861572265625,297.26373291015625,283.03375244140625,1.0,0.3624932169914245,0.749889075756073,0.749889075756073,1.0,1.0,-1.846196174621582,0.8005183935165405,1.0456777811050415,0.3805661797523498,0.9520661234855652,0.9520661234855652,0.0,70.58468627929688,52.0,46287.73046875,0.0,579.0154418945312,1.0,278.7412109375,281.79052734375,298.244140625,301.2184143066406,293.1499938964844,293.1499938964844,278.45001220703125,32245.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762854278087616,1.0,0.0,0.0,3.629962921142578,3.629986047744751,8.792201811047562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.447265625,0.0,1483.049072265625,1895.4371337890625,0.0,2137.654296875,0.8979678750038147,1.0,0.0,3.0,1.0,0.0
18001980,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.897705078125,0.8810118436813354,0.2792632281780243,0.2519831955432892,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974609375,0.8605918288230896,0.2606605291366577,0.2474509477615356,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89764404296875,0.876777172088623,0.2755464613437652,0.1932278275489807,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8969421386719,0.8246663212776184,0.2277211993932724,0.216369166970253,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89453125,0.7082773447036743,0.1422972083091735,0.6441477537155151,284.8976745605469,284.95001220703125,297.27508544921875,295.29840087890625,297.2724304199219,297.2703857421875,282.9046936035156,1.0,0.3571963906288147,0.7498827576637268,0.7498827576637268,1.0,1.0,-1.8642269372940063,0.8090466856956482,1.055180311203003,0.3850703835487366,0.8451101183891296,0.8451101183891296,0.0,62.78053665161133,40.0,47138.34375,0.0,566.9871215820312,1.0,278.4581298828125,281.6556396484375,298.330810546875,301.4300842285156,293.1499938964844,293.1499938964844,278.75,39300.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740996479988098,1.0,0.0,0.0,3.5179905891418457,3.5180139541625977,8.258148227469064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.72216796875,0.0,1415.001953125,1895.4371337890625,0.0,2237.329345703125,0.8786093592643738,1.0,0.0,3.0,1.0,0.0
18002040,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.897705078125,0.8810118436813354,0.2792632281780243,0.2519831955432892,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974609375,0.8605918288230896,0.2606605291366577,0.2474509477615356,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89764404296875,0.876777172088623,0.2755464613437652,0.1932278275489807,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8969421386719,0.8246663212776184,0.2277211993932724,0.216369166970253,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89453125,0.7082773447036743,0.1422972083091735,0.6441477537155151,284.8976745605469,284.95001220703125,297.27508544921875,295.29840087890625,297.2724304199219,297.2703857421875,282.9046936035156,1.0,0.3571963906288147,0.7498827576637268,0.7498827576637268,1.0,1.0,-1.8642269372940063,0.8090466856956482,1.055180311203003,0.3850703835487366,0.8451101183891296,0.8451101183891296,0.0,62.78053665161133,40.0,47138.34375,0.0,566.9871215820312,1.0,278.4581298828125,281.6556396484375,298.330810546875,301.4300842285156,293.1499938964844,293.1499938964844,278.75,39300.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740996479988098,1.0,0.0,0.0,3.5179905891418457,3.5180139541625977,8.258148227469064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.72216796875,0.0,1415.001953125,1895.4371337890625,0.0,2237.329345703125,0.8786093592643738,1.0,0.0,3.0,1.0,0.0
18002100,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.044189453125,0.9005440473556519,0.2801941037178039,0.2523936927318573,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447998046875,0.8800574541091919,0.2621687054634094,0.2485182285308838,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0443115234375,0.8966500163078308,0.2768458127975464,0.1938463598489761,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481872558594,0.8421958684921265,0.2292310744524002,0.2174525111913681,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.7242763638496399,0.1435273438692093,0.6482257843017578,285.043701171875,284.95001220703125,297.2756042480469,295.3099975585937,297.2755432128906,297.2754211425781,283.05596923828125,1.0,0.3539889752864837,0.7498795986175537,0.7498795986175537,1.0,1.0,-1.8729385137557983,0.8131816387176514,1.059756875038147,0.3872015476226806,0.9481412172317504,0.9481412172317504,0.0,58.312835693359375,40.0,46861.75390625,0.0,558.85595703125,1.0,278.6965026855469,281.807861328125,298.2823181152344,301.2552490234375,293.1499938964844,293.1499938964844,278.75,33408.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679474353790283,1.0,0.0,0.0,3.587510585784912,3.587533473968506,8.587755360167648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.54443359375,0.0,1445.690185546875,1895.4371337890625,0.0,2182.633056640625,0.8916379809379578,1.0,0.0,3.0,1.0,0.0
18002160,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.06085205078125,0.9288803339004515,0.2812758982181549,0.2531316876411438,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0609436035156,0.9062449932098388,0.2638082206249237,0.2498206496238708,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.9248016476631165,0.278288871049881,0.1946693211793899,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06109619140625,0.8660731911659241,0.2308580577373504,0.2187516987323761,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06121826171875,0.7441965937614441,0.1448404788970947,0.6530560255050659,285.06085205078125,284.95001220703125,297.2764587402344,295.3215637207031,297.2793884277344,297.2816162109375,283.05810546875,1.0,0.3505942821502685,0.74980628490448,0.74980628490448,1.0,1.0,-1.88373613357544,0.8182814121246338,1.0654547214508057,0.3898804187774658,0.9964022636413574,0.9964022636413574,0.0,53.36389923095703,28.0,47276.6171875,0.0,550.5477294921875,1.0,278.741943359375,281.7954406738281,298.3056640625,301.3411560058594,293.1499938964844,293.1499938964844,278.45001220703125,31376.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766634464263916,1.0,0.0,0.0,3.704044342041016,3.704067945480346,9.154732083516136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.9970703125,0.0,1559.0279541015625,1895.4371337890625,0.0,2171.010986328125,0.914216160774231,1.0,0.0,3.0,1.0,0.0
18002220,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863525390625,0.9980637431144714,0.2823881804943084,0.2540048956871032,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861694335937,0.9825302958488464,0.2664448618888855,0.2520835101604461,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863220214844,0.996123194694519,0.2803615629673004,0.1959821581840515,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.88580322265625,0.9394053816795348,0.2335588037967682,0.2210511565208435,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8841247558594,0.8036311864852905,0.1471427679061889,0.6618967056274414,284.8863525390625,284.95001220703125,297.2794189453125,295.3446350097656,297.2839660644531,297.2875061035156,282.8923645019531,1.0,0.3431586623191833,0.7496595978736877,0.7496595978736877,1.0,1.0,-1.901898980140686,0.8268331289291382,1.075065851211548,0.3944793045520782,0.8729278445243835,0.8729278445243835,0.0,43.27775192260742,46.0,48291.09765625,0.0,530.78076171875,1.0,278.4567565917969,281.61865234375,298.3869323730469,301.5613708496094,293.1499938964844,293.1499938964844,278.75,38392.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796974778175354,1.0,0.0,0.0,3.644723415374756,3.644747734069824,8.863850666784856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.662109375,0.0,1545.1785888671875,1895.4371337890625,0.0,2287.424560546875,0.9055803418159484,1.0,0.0,3.0,1.0,0.0
18002280,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863525390625,0.9980637431144714,0.2823881804943084,0.2540048956871032,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861694335937,0.9825302958488464,0.2664448618888855,0.2520835101604461,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863220214844,0.996123194694519,0.2803615629673004,0.1959821581840515,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.88580322265625,0.9394053816795348,0.2335588037967682,0.2210511565208435,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8841247558594,0.8036311864852905,0.1471427679061889,0.6618967056274414,284.8863525390625,284.95001220703125,297.2794189453125,295.3446350097656,297.2839660644531,297.2875061035156,282.8923645019531,1.0,0.3431586623191833,0.7496595978736877,0.7496595978736877,1.0,1.0,-1.901898980140686,0.8268331289291382,1.075065851211548,0.3944793045520782,0.8729278445243835,0.8729278445243835,0.0,43.27775192260742,46.0,48291.09765625,0.0,530.78076171875,1.0,278.4567565917969,281.61865234375,298.3869323730469,301.5613708496094,293.1499938964844,293.1499938964844,278.75,38392.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796974778175354,1.0,0.0,0.0,3.644723415374756,3.644747734069824,8.863850666784856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.662109375,0.0,1545.1785888671875,1895.4371337890625,0.0,2287.424560546875,0.9055803418159484,1.0,0.0,3.0,1.0,0.0
18002340,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.9990000128746032,0.2859326303005218,0.2492495477199554,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.992095708847046,0.269601970911026,0.2548098862171173,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.9990000128746032,0.283968061208725,0.1938607543706894,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558166503906,0.9524737000465392,0.2367209941148758,0.2238087803125381,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0560607910156,0.8145858645439148,0.1497534662485122,0.6727948784828186,285.05572509765625,284.95001220703125,297.28448486328125,295.3677978515625,297.29248046875,297.2986755371094,283.05523681640625,1.0,0.3450089991092682,0.7495129108428955,0.7495129108428955,1.0,1.0,-1.9138634204864504,0.8325198888778687,1.0813435316085815,0.3972595334053039,1.0,1.0,0.0,42.62723159790039,66.0,48121.5859375,0.0,536.8110961914062,1.0,278.7426452636719,281.7763366699219,298.3521423339844,301.4453125,293.1499938964844,293.1499938964844,278.45001220703125,32419.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721343636512756,1.0,0.0,0.0,3.791171312332153,3.79119610786438,9.590474974174867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7958984375,0.0,1668.145263671875,1895.4371337890625,0.0,2219.815185546875,0.934211015701294,1.0,0.0,3.0,1.0,0.0
18002400,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.9990000128746032,0.2859326303005218,0.2492495477199554,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.992095708847046,0.269601970911026,0.2548098862171173,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.9990000128746032,0.283968061208725,0.1938607543706894,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558166503906,0.9524737000465392,0.2367209941148758,0.2238087803125381,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0560607910156,0.8145858645439148,0.1497534662485122,0.6727948784828186,285.05572509765625,284.95001220703125,297.28448486328125,295.3677978515625,297.29248046875,297.2986755371094,283.05523681640625,1.0,0.3450089991092682,0.7495129108428955,0.7495129108428955,1.0,1.0,-1.9138634204864504,0.8325198888778687,1.0813435316085815,0.3972595334053039,1.0,1.0,0.0,42.62723159790039,66.0,48121.5859375,0.0,536.8110961914062,1.0,278.7426452636719,281.7763366699219,298.3521423339844,301.4453125,293.1499938964844,293.1499938964844,278.45001220703125,32419.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721343636512756,1.0,0.0,0.0,3.791171312332153,3.79119610786438,9.590474974174867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7958984375,0.0,1668.145263671875,1895.4371337890625,0.0,2219.815185546875,0.934211015701294,1.0,0.0,3.0,1.0,0.0
18002460,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.9891856908798218,0.2870299220085144,0.2585484683513641,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068603515625,0.9734075665473938,0.2723577320575714,0.2577162384986877,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.9880224466323853,0.2862038016319275,0.2002223581075668,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065246582031,0.9294954538345336,0.2395396530628204,0.2267531305551529,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90484619140625,0.7984545230865479,0.1521836072206497,0.6847954988479614,284.90704345703125,284.95001220703125,297.29205322265625,295.39117431640625,297.298583984375,297.3038635253906,282.9122009277344,1.0,0.3547582924365997,0.7492982149124146,0.7492982149124146,1.0,1.0,-1.9537479877471924,0.8513144254684448,1.1024335622787476,0.4075539112091064,0.9152019619941713,0.9152019619941713,0.0,46.70484924316406,86.0,49729.5703125,0.0,578.7992553710938,1.0,278.4561462402344,281.6095886230469,298.4349365234375,301.6869812011719,293.1499938964844,293.1499938964844,278.1499938964844,37096.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850431203842163,1.0,0.0,0.0,3.766239643096924,3.766265153884888,9.464751542509476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.8125,0.0,1674.839599609375,1895.4371337890625,0.0,2335.53564453125,0.9320770502090454,1.0,0.0,3.0,1.0,0.0
18002520,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.9891856908798218,0.2870299220085144,0.2585484683513641,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068603515625,0.9734075665473938,0.2723577320575714,0.2577162384986877,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.9880224466323853,0.2862038016319275,0.2002223581075668,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065246582031,0.9294954538345336,0.2395396530628204,0.2267531305551529,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90484619140625,0.7984545230865479,0.1521836072206497,0.6847954988479614,284.90704345703125,284.95001220703125,297.29205322265625,295.39117431640625,297.298583984375,297.3038635253906,282.9122009277344,1.0,0.3547582924365997,0.7492982149124146,0.7492982149124146,1.0,1.0,-1.9537479877471924,0.8513144254684448,1.1024335622787476,0.4075539112091064,0.9152019619941713,0.9152019619941713,0.0,46.70484924316406,86.0,49729.5703125,0.0,578.7992553710938,1.0,278.4561462402344,281.6095886230469,298.4349365234375,301.6869812011719,293.1499938964844,293.1499938964844,278.1499938964844,37096.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850431203842163,1.0,0.0,0.0,3.766239643096924,3.766265153884888,9.464751542509476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.8125,0.0,1674.839599609375,1895.4371337890625,0.0,2335.53564453125,0.9320770502090454,1.0,0.0,3.0,1.0,0.0
18002580,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822326660156,0.922947347164154,0.2870377004146576,0.2587341368198395,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88201904296875,0.9073081612586976,0.2747873663902282,0.2604327797889709,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822326660156,0.923225998878479,0.2875391244888305,0.2013940066099167,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8812866210937,0.8689377903938293,0.2420582771301269,0.2295587062835693,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8775939941406,0.7503724098205566,0.1543025076389312,0.6964558959007263,284.8823547363281,284.95001220703125,297.3026123046875,295.4149169921875,297.30322265625,297.3039245605469,282.8915710449219,1.0,0.3685914278030395,0.7490834593772888,0.7490834593772888,1.0,1.0,-1.9763747453689573,0.862038254737854,1.1143364906311035,0.4130982160568237,0.83207106590271,0.83207106590271,0.0,58.000267028808594,106.0,50414.62109375,0.0,633.3990478515625,1.0,278.158203125,281.5868835449219,298.4441223144531,301.7565002441406,293.1499938964844,293.1499938964844,278.45001220703125,41692.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942774891853333,1.0,0.0,0.0,3.508948802947998,3.508972406387329,8.215752700380108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.837890625,0.0,1422.7762451171875,1895.4371337890625,0.0,2419.22509765625,0.8799077868461609,1.0,0.0,3.0,1.0,0.0
18002640,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822326660156,0.922947347164154,0.2870377004146576,0.2587341368198395,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88201904296875,0.9073081612586976,0.2747873663902282,0.2604327797889709,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822326660156,0.923225998878479,0.2875391244888305,0.2013940066099167,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8812866210937,0.8689377903938293,0.2420582771301269,0.2295587062835693,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8775939941406,0.7503724098205566,0.1543025076389312,0.6964558959007263,284.8823547363281,284.95001220703125,297.3026123046875,295.4149169921875,297.30322265625,297.3039245605469,282.8915710449219,1.0,0.3685914278030395,0.7490834593772888,0.7490834593772888,1.0,1.0,-1.9763747453689573,0.862038254737854,1.1143364906311035,0.4130982160568237,0.83207106590271,0.83207106590271,0.0,58.000267028808594,106.0,50414.62109375,0.0,633.3990478515625,1.0,278.158203125,281.5868835449219,298.4441223144531,301.7565002441406,293.1499938964844,293.1499938964844,278.45001220703125,41692.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942774891853333,1.0,0.0,0.0,3.508948802947998,3.508972406387329,8.215752700380108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.837890625,0.0,1422.7762451171875,1895.4371337890625,0.0,2419.22509765625,0.8799077868461609,1.0,0.0,3.0,1.0,0.0
18002700,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0353088378906,0.8939595222473145,0.2879463136196136,0.2594615519046783,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0396423339844,0.8812254071235657,0.2764003276824951,0.2620110809803009,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0359191894531,0.8946875333786011,0.2888230979442596,0.2022822946310043,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845031738281,0.8454399704933167,0.2436665147542953,0.2311489135026931,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0277099609375,0.7314296960830688,0.1555476188659668,0.7027829885482788,285.03436279296875,284.95001220703125,297.30914306640625,295.4269714355469,297.3079833984375,297.3072814941406,283.045654296875,1.0,0.3766191601753235,0.7489761114120483,0.7489761114120483,1.0,1.0,-1.9897136688232424,0.8683567643165588,1.121356964111328,0.4164187014102936,0.9351434707641602,0.9351434707641602,0.0,64.76605987548828,106.0,50232.80078125,0.0,666.5844116210938,1.0,278.3973388671875,281.7391662597656,298.3934326171875,301.5747985839844,293.1499938964844,293.1499938964844,278.45001220703125,34247.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873457670211792,1.0,0.0,0.0,3.5816867351531982,3.581709623336792,8.559895832149778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.22705078125,0.0,1445.6195068359375,1895.4371337890625,0.0,2356.33740234375,0.8912026286125183,1.0,0.0,3.0,1.0,0.0
18002760,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521240234375,0.8708776831626892,0.289003312587738,0.2606384456157684,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521545410156,0.8595572113990784,0.2781180143356323,0.2638834118843078,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521240234375,0.8719353675842285,0.290250152349472,0.2034514248371124,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0520935058594,0.8262479305267334,0.2453632801771164,0.2330134809017181,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.05279541015625,0.7153100371360779,0.1568949967622757,0.7099485993385315,285.0520935058594,284.95001220703125,297.3166198730469,295.43914794921875,297.31378173828125,297.31182861328125,283.05047607421875,1.0,0.3852584958076477,0.7485899329185486,0.7485899329185486,1.0,1.0,-2.005622386932373,0.8758291602134705,1.1297931671142578,0.4203664660453796,0.9805033206939696,0.9805033206939696,0.0,72.01704406738281,124.0,50754.98046875,0.0,703.9283447265625,1.0,278.4420166015625,281.72955322265625,298.4197082519531,301.6682434082031,293.1499938964844,293.1499938964844,278.1499938964844,31909.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857910394668579,1.0,0.0,0.0,3.692257881164551,3.692281484603882,9.096563076127496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.51171875,0.0,1549.7337646484375,1895.4371337890625,0.0,2342.287353515625,0.9119489192962646,1.0,0.0,3.0,1.0,0.0
18002820,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076843261719,0.8330417275428772,0.2900429666042328,0.2624174952507019,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075927734375,0.8244205117225647,0.2808197736740112,0.2672425806522369,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076843261719,0.8347793221473694,0.2922608256340027,0.2054708003997802,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072265625,0.791679322719574,0.2481056153774261,0.236390545964241,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.905517578125,0.6846318244934082,0.159178614616394,0.7236725091934204,284.90777587890625,284.95001220703125,297.33453369140625,295.46405029296875,297.32293701171875,297.31427001953125,282.913330078125,1.0,0.4029089510440826,0.7478176355361938,0.7478176355361938,1.0,1.0,-2.034759283065796,0.8894827365875244,1.145276427268982,0.4276416301727295,0.879151463508606,0.879151463508606,0.0,88.01687622070312,112.0,52031.796875,0.0,783.21826171875,1.0,278.15777587890625,281.5751037597656,298.5030517578125,301.9051818847656,293.1499938964844,293.1499938964844,278.45001220703125,37891.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981069684028625,1.0,0.0,0.0,3.63526463508606,3.635288953781128,8.817904131319665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.64208984375,0.0,1530.9329833984375,1895.4371337890625,0.0,2454.13037109375,0.9034907221794128,1.0,0.0,3.0,1.0,0.0
18002880,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076843261719,0.8330417275428772,0.2900429666042328,0.2624174952507019,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075927734375,0.8244205117225647,0.2808197736740112,0.2672425806522369,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076843261719,0.8347793221473694,0.2922608256340027,0.2054708003997802,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072265625,0.791679322719574,0.2481056153774261,0.236390545964241,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.905517578125,0.6846318244934082,0.159178614616394,0.7236725091934204,284.90777587890625,284.95001220703125,297.33453369140625,295.46405029296875,297.32293701171875,297.31427001953125,282.913330078125,1.0,0.4029089510440826,0.7478176355361938,0.7478176355361938,1.0,1.0,-2.034759283065796,0.8894827365875244,1.145276427268982,0.4276416301727295,0.879151463508606,0.879151463508606,0.0,88.01687622070312,112.0,52031.796875,0.0,783.21826171875,1.0,278.15777587890625,281.5751037597656,298.5030517578125,301.9051818847656,293.1499938964844,293.1499938964844,278.45001220703125,37891.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981069684028625,1.0,0.0,0.0,3.63526463508606,3.635288953781128,8.817904131319665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.64208984375,0.0,1530.9329833984375,1895.4371337890625,0.0,2454.13037109375,0.9034907221794128,1.0,0.0,3.0,1.0,0.0
18002940,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.07916259765625,0.8227194547653198,0.2919497787952423,0.2640259861946106,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07916259765625,0.8153527975082397,0.2839494347572326,0.2701976299285888,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.07916259765625,0.8250925540924072,0.2948775589466095,0.2072625905275344,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07916259765625,0.7825722694396973,0.2512110471725464,0.2393499463796615,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0792541503906,0.6772460341453552,0.1616346091032028,0.7351179718971252,285.0791320800781,284.95001220703125,297.3558349609375,295.4886779785156,297.33563232421875,297.3202819824219,283.0790100097656,1.0,0.4107316434383392,0.747076153755188,0.747076153755188,1.0,1.0,-2.05968976020813,0.90116685628891,1.1585228443145752,0.4337882995605469,1.0,1.0,0.0,94.56135559082033,112.0,52159.8359375,0.0,827.7306518554688,1.0,278.4414367675781,281.73114013671875,298.4796447753906,301.81842041015625,293.1499938964844,293.1499938964844,278.45001220703125,32377.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924103736877441,1.0,0.0,0.0,3.788810968399048,3.7888357639312735,9.57853671934572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.9326171875,0.0,1665.017822265625,1895.4371337890625,0.0,2402.24755859375,0.9334356188774108,1.0,0.0,3.0,1.0,0.0
