time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003000,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.8226694464683533,0.2920358180999756,0.2641087174415588,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.8153486847877502,0.284087061882019,0.2703306376934051,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.8250662684440613,0.2949939370155334,0.2073466926813125,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.7825831770896912,0.2513470351696014,0.2394813448190689,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791015625,0.6772859692573547,0.1617430746555328,0.735614001750946,285.0790405273437,284.95001220703125,297.3568420410156,295.48974609375,297.33624267578125,297.3205871582031,283.0791320800781,1.0,0.4109348654747009,0.7470452785491943,0.7470452785491943,1.0,1.0,-2.0608034133911133,0.901689112186432,1.1591142416000366,0.4340648055076599,1.0,1.0,0.0,94.65856170654295,100.0,52187.8046875,0.0,829.0573120117188,1.0,278.4426574707031,281.7309265136719,298.4825439453125,301.8254089355469,293.1499938964844,293.1499938964844,278.1499938964844,32445.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925319671630859,1.0,0.0,0.0,3.792494297027588,3.7925190925598153,9.597169992048291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.5205078125,0.0,1669.9229736328125,1895.4371337890625,0.0,2403.352294921875,0.9344483613967896,1.0,0.0,3.0,1.0,0.0
18003060,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9035949707031,0.8254355192184448,0.2932648360729217,0.265468955039978,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8195065259933472,0.2869142591953277,0.2731674909591675,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.8285751342773438,0.2971628308296203,0.2090148478746414,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9033508300781,0.7872745394706726,0.2542096674442291,0.2423279285430908,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024963378906,0.6822367906570435,0.1641151160001754,0.7466283440589905,284.9036865234375,284.95001220703125,297.3839416503906,295.516357421875,297.3494567871094,297.3230285644531,282.9073181152344,1.0,0.4134251475334167,0.7461434006690979,0.7461434006690979,1.0,1.0,-2.0845000743865967,0.9127355217933656,1.1717644929885864,0.4399278163909912,0.9180797338485718,0.9180797338485718,0.0,94.53768157958984,88.0,53565.29296875,0.0,849.8074340820312,1.0,278.15606689453125,281.5377197265625,298.5596618652344,302.0623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36927.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053692579269409,1.0,0.0,0.0,3.7825968265533447,3.7826223373413086,9.547142099108896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.26171875,0.0,1692.9439697265625,1895.4371337890625,0.0,2520.61572265625,0.9353445768356324,1.0,0.0,3.0,1.0,0.0
18003120,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9035949707031,0.8254355192184448,0.2932648360729217,0.265468955039978,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8195065259933472,0.2869142591953277,0.2731674909591675,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.8285751342773438,0.2971628308296203,0.2090148478746414,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9033508300781,0.7872745394706726,0.2542096674442291,0.2423279285430908,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024963378906,0.6822367906570435,0.1641151160001754,0.7466283440589905,284.9036865234375,284.95001220703125,297.3839416503906,295.516357421875,297.3494567871094,297.3230285644531,282.9073181152344,1.0,0.4134251475334167,0.7461434006690979,0.7461434006690979,1.0,1.0,-2.0845000743865967,0.9127355217933656,1.1717644929885864,0.4399278163909912,0.9180797338485718,0.9180797338485718,0.0,94.53768157958984,88.0,53565.29296875,0.0,849.8074340820312,1.0,278.15606689453125,281.5377197265625,298.5596618652344,302.0623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36927.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053692579269409,1.0,0.0,0.0,3.7825968265533447,3.7826223373413086,9.547142099108896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.26171875,0.0,1692.9439697265625,1895.4371337890625,0.0,2520.61572265625,0.9353445768356324,1.0,0.0,3.0,1.0,0.0
18003180,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478454589844,0.8363132476806641,0.2948229610919952,0.2664906084537506,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478454589844,0.8316606283187866,0.2898874282836914,0.2756529450416565,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478759765625,0.8402680158615112,0.2995267212390899,0.210407942533493,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477233886719,0.8005107045173645,0.2572103440761566,0.244853526353836,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471740722656,0.6948043704032898,0.1665862053632736,0.7564136981964111,284.9479064941406,284.95001220703125,297.4163818359375,295.5440368652344,297.3655090332031,297.3262634277344,282.9498596191406,1.0,0.4121943712234497,0.7452415227890015,0.7452415227890015,1.0,1.0,-2.1051690578460693,0.922359585762024,1.182809591293335,0.4449420273303985,0.9330232739448548,0.9330232739448548,0.0,90.22692108154295,76.0,54063.3671875,0.0,853.14990234375,1.0,278.14996337890625,281.5705871582031,298.5542297363281,302.0581970214844,293.1499938964844,293.1499938964844,278.1499938964844,35995.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067804574966431,1.0,0.0,0.0,3.7759695053100586,3.7759947776794434,9.513717600384552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.583984375,0.0,1677.8455810546875,1895.4371337890625,0.0,2533.576416015625,0.9336729049682616,1.0,0.0,3.0,1.0,0.0
18003240,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478454589844,0.8363132476806641,0.2948229610919952,0.2664906084537506,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478454589844,0.8316606283187866,0.2898874282836914,0.2756529450416565,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478759765625,0.8402680158615112,0.2995267212390899,0.210407942533493,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477233886719,0.8005107045173645,0.2572103440761566,0.244853526353836,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471740722656,0.6948043704032898,0.1665862053632736,0.7564136981964111,284.9479064941406,284.95001220703125,297.4163818359375,295.5440368652344,297.3655090332031,297.3262634277344,282.9498596191406,1.0,0.4121943712234497,0.7452415227890015,0.7452415227890015,1.0,1.0,-2.1051690578460693,0.922359585762024,1.182809591293335,0.4449420273303985,0.9330232739448548,0.9330232739448548,0.0,90.22692108154295,76.0,54063.3671875,0.0,853.14990234375,1.0,278.14996337890625,281.5705871582031,298.5542297363281,302.0581970214844,293.1499938964844,293.1499938964844,278.1499938964844,35995.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067804574966431,1.0,0.0,0.0,3.7759695053100586,3.7759947776794434,9.513717600384552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.583984375,0.0,1677.8455810546875,1895.4371337890625,0.0,2533.576416015625,0.9336729049682616,1.0,0.0,3.0,1.0,0.0
18003300,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698486328125,0.8454848527908325,0.2958732843399048,0.2672042846679687,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0249328613281,0.8413001894950867,0.2915711104869842,0.2770129144191742,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9762268066406,0.8498767018318176,0.3009222745895386,0.2112137824296951,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.8107026815414429,0.2588450610637665,0.2462122291326522,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.961181640625,0.7044023275375366,0.1679336428642273,0.7616008520126343,284.9617614746094,284.95001220703125,297.4346923828125,295.55828857421875,297.375244140625,297.3292541503906,282.9632568359375,1.0,0.4106446802616119,0.7447906136512756,0.7447906136512756,1.0,1.0,-2.116487741470337,0.9276389479637146,1.188848853111267,0.4477058053016662,0.9445009231567384,0.9445009231567384,0.0,86.75144958496094,76.0,54364.31640625,0.0,850.9627685546875,1.0,278.1499938964844,281.5781555175781,298.5658264160156,302.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,35499.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073388934135437,1.0,0.0,0.0,3.789400339126587,3.789425611495972,9.581516451362404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6669921875,0.0,1689.972900390625,1895.4371337890625,0.0,2538.709228515625,0.9363587498664856,1.0,0.0,3.0,1.0,0.0
18003360,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.971435546875,0.8571416735649109,0.2968972623348236,0.2679709792137146,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.853408694267273,0.2932505309581756,0.278434008359909,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9714660644531,0.8620280623435974,0.3022943139076233,0.2120527923107147,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.97137451171875,0.8224235773086548,0.2605240643024444,0.2476012557744979,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9710693359375,0.7156741619110107,0.1693280190229416,0.7669260501861572,284.9714660644531,284.95001220703125,297.4545288085937,295.5728759765625,297.3857116699219,297.3323669433594,282.9725036621094,1.0,0.4086867570877075,0.7443366646766663,0.7443366646766663,1.0,1.0,-2.128187894821167,0.9330967664718628,1.1950910091400146,0.4505769312381744,0.9571130275726318,0.9571130275726318,0.0,82.70503234863281,64.0,54696.07421875,0.0,847.0122680664062,1.0,278.1499938964844,281.58087158203125,298.5809631347656,302.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,35092.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081701397895813,1.0,0.0,0.0,3.810092449188232,3.810117721557617,9.686442581369192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.986328125,0.0,1711.5887451171875,1895.4371337890625,0.0,2546.3525390625,0.9407265186309814,1.0,0.0,3.0,1.0,0.0
18003420,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9830017089844,0.8892562389373779,0.2990943789482116,0.269525945186615,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9830017089844,0.8865156769752502,0.2967144548892975,0.2812776267528534,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9830017089844,0.895159125328064,0.305115133523941,0.2137114256620407,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98297119140625,0.8527436256408691,0.2639837265014648,0.2504481971263885,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.98309326171875,0.7424590587615967,0.1722416579723358,0.777980387210846,284.9830322265625,284.95001220703125,297.4989318847656,295.6030578613281,297.40899658203125,297.3390808105469,282.98358154296875,1.0,0.4039165079593658,0.7434287667274475,0.7434287667274475,1.0,1.0,-2.1521599292755127,0.944283664226532,1.2078763246536257,0.4564721882343292,0.984062671661377,0.984062671661377,0.0,73.4385986328125,52.0,55410.671875,0.0,835.1480712890625,1.0,278.1499938964844,281.5779113769531,298.61431884765625,302.1944580078125,293.1499938964844,293.1499938964844,278.1499938964844,34573.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810468852519989,1.0,0.0,0.0,3.863866090774536,3.863891839981079,9.961789828594192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2373046875,0.0,1773.0810546875,1895.4371337890625,0.0,2567.51171875,0.9524726271629332,1.0,0.0,3.0,1.0,0.0
18003480,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9830017089844,0.8892562389373779,0.2990943789482116,0.269525945186615,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9830017089844,0.8865156769752502,0.2967144548892975,0.2812776267528534,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9830017089844,0.895159125328064,0.305115133523941,0.2137114256620407,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98297119140625,0.8527436256408691,0.2639837265014648,0.2504481971263885,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.98309326171875,0.7424590587615967,0.1722416579723358,0.777980387210846,284.9830322265625,284.95001220703125,297.4989318847656,295.6030578613281,297.40899658203125,297.3390808105469,282.98358154296875,1.0,0.4039165079593658,0.7434287667274475,0.7434287667274475,1.0,1.0,-2.1521599292755127,0.944283664226532,1.2078763246536257,0.4564721882343292,0.984062671661377,0.984062671661377,0.0,73.4385986328125,52.0,55410.671875,0.0,835.1480712890625,1.0,278.1499938964844,281.5779113769531,298.61431884765625,302.1944580078125,293.1499938964844,293.1499938964844,278.1499938964844,34573.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810468852519989,1.0,0.0,0.0,3.863866090774536,3.863891839981079,9.961789828594192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2373046875,0.0,1773.0810546875,1895.4371337890625,0.0,2567.51171875,0.9524726271629332,1.0,0.0,3.0,1.0,0.0
18003540,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.991455078125,0.9408974647521972,0.3014156222343445,0.2711638212203979,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.991455078125,0.9391674399375916,0.300279289484024,0.2841779589653015,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914855957031,0.9483766555786132,0.3079983294010162,0.215385153889656,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914245605469,0.8994151949882507,0.2674746215343475,0.2532874643802643,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9912109375,0.7829380035400391,0.1752006411552429,0.7890946269035339,284.9914855957031,284.95001220703125,297.54998779296875,295.6346435546875,297.4350891113281,297.3455810546875,282.992431640625,1.0,0.3983701467514038,0.7425208687782288,0.7425208687782288,1.0,1.0,-2.176377773284912,0.9555857181549072,1.2207920551300049,0.4624400436878204,1.0,1.0,0.0,63.12905883789063,40.0,56131.125,0.0,819.3076171875,1.0,278.1499938964844,281.5727844238281,298.6478881835937,302.2739562988281,293.1499938964844,293.1499938964844,278.1499938964844,34632.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131961226463318,1.0,0.0,0.0,3.9192843437194815,3.919310808181762,1.0249598290101858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8515625,0.0,1842.919189453125,1895.4371337890625,0.0,2592.656982421875,0.96487158536911,1.0,0.0,3.0,1.0,0.0
18003600,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.991455078125,0.9408974647521972,0.3014156222343445,0.2711638212203979,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.991455078125,0.9391674399375916,0.300279289484024,0.2841779589653015,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914855957031,0.9483766555786132,0.3079983294010162,0.215385153889656,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914245605469,0.8994151949882507,0.2674746215343475,0.2532874643802643,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9912109375,0.7829380035400391,0.1752006411552429,0.7890946269035339,284.9914855957031,284.95001220703125,297.54998779296875,295.6346435546875,297.4350891113281,297.3455810546875,282.992431640625,1.0,0.3983701467514038,0.7425208687782288,0.7425208687782288,1.0,1.0,-2.176377773284912,0.9555857181549072,1.2207920551300049,0.4624400436878204,1.0,1.0,0.0,63.12905883789063,40.0,56131.125,0.0,819.3076171875,1.0,278.1499938964844,281.5727844238281,298.6478881835937,302.2739562988281,293.1499938964844,293.1499938964844,278.1499938964844,34632.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131961226463318,1.0,0.0,0.0,3.9192843437194815,3.919310808181762,1.0249598290101858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8515625,0.0,1842.919189453125,1895.4371337890625,0.0,2592.656982421875,0.96487158536911,1.0,0.0,3.0,1.0,0.0
18003660,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.9990000128746032,0.3036382794380188,0.2710265815258026,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.9990000128746032,0.3036790192127228,0.2853791117668152,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.9990000128746032,0.3109892606735229,0.2108220160007476,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079650878906,0.970127522945404,0.2706973850727081,0.2560118734836578,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0078125,0.8382156491279602,0.1778721511363983,0.7996164560317993,285.00799560546875,284.95001220703125,297.6065979003906,295.6686096191406,297.4620056152344,297.34918212890625,283.0082092285156,1.0,0.3919845521450043,0.7413651943206787,0.7413651943206787,1.0,1.0,-2.1926214694976807,0.9629756212234496,1.229645848274231,0.4665040671825409,1.0,1.0,0.0,53.204471588134766,60.0,56642.08203125,0.0,795.56005859375,1.0,278.1499938964844,281.57781982421875,298.6802978515625,302.3441162109375,293.1499938964844,293.1499938964844,278.1499938964844,35165.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155776858329773,1.0,0.0,0.0,3.949873447418213,3.9499003887176514,1.041021391756658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.455078125,0.0,1886.32861328125,1895.4371337890625,0.0,2614.649658203125,0.9721197485923768,1.0,0.0,3.0,1.0,0.0
18003720,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.9990000128746032,0.3036382794380188,0.2710265815258026,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.9990000128746032,0.3036790192127228,0.2853791117668152,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.9990000128746032,0.3109892606735229,0.2108220160007476,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079650878906,0.970127522945404,0.2706973850727081,0.2560118734836578,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0078125,0.8382156491279602,0.1778721511363983,0.7996164560317993,285.00799560546875,284.95001220703125,297.6065979003906,295.6686096191406,297.4620056152344,297.34918212890625,283.0082092285156,1.0,0.3919845521450043,0.7413651943206787,0.7413651943206787,1.0,1.0,-2.1926214694976807,0.9629756212234496,1.229645848274231,0.4665040671825409,1.0,1.0,0.0,53.204471588134766,60.0,56642.08203125,0.0,795.56005859375,1.0,278.1499938964844,281.57781982421875,298.6802978515625,302.3441162109375,293.1499938964844,293.1499938964844,278.1499938964844,35165.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155776858329773,1.0,0.0,0.0,3.949873447418213,3.9499003887176514,1.041021391756658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.455078125,0.0,1886.32861328125,1895.4371337890625,0.0,2614.649658203125,0.9721197485923768,1.0,0.0,3.0,1.0,0.0
18003780,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.9990000128746032,0.3061953783035278,0.2722010910511017,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.9990000128746032,0.3073200583457947,0.2866408824920654,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.9990000128746032,0.3155647218227386,0.211711972951889,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176696777344,0.9721227288246156,0.2734924256801605,0.2587369084358215,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0170593261719,0.8405138254165649,0.1800862103700637,0.8100101947784424,285.0178527832031,284.95001220703125,297.6670837402344,295.7056579589844,297.4898376464844,297.35125732421875,283.0203857421875,1.0,0.3955895006656647,0.7402095198631287,0.7402095198631287,1.0,1.0,-2.2078845500946045,0.9700005650520324,1.2378839254379272,0.469850093126297,1.0,1.0,0.0,53.81135559082031,80.0,57037.3984375,0.0,813.4591064453125,1.0,278.1499938964844,281.5831604003906,298.7115783691406,302.3958435058594,293.1499938964844,293.1499938964844,278.1499938964844,35496.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166670799255371,1.0,0.0,0.0,3.96842622756958,3.9684534072875977,1.0508238119655289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0283203125,0.0,1913.0350341796875,1895.4371337890625,0.0,2624.72021484375,0.9765334725379944,1.0,0.0,3.0,1.0,0.0
18003840,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.9990000128746032,0.3061953783035278,0.2722010910511017,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.9990000128746032,0.3073200583457947,0.2866408824920654,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.9990000128746032,0.3155647218227386,0.211711972951889,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176696777344,0.9721227288246156,0.2734924256801605,0.2587369084358215,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0170593261719,0.8405138254165649,0.1800862103700637,0.8100101947784424,285.0178527832031,284.95001220703125,297.6670837402344,295.7056579589844,297.4898376464844,297.35125732421875,283.0203857421875,1.0,0.3955895006656647,0.7402095198631287,0.7402095198631287,1.0,1.0,-2.2078845500946045,0.9700005650520324,1.2378839254379272,0.469850093126297,1.0,1.0,0.0,53.81135559082031,80.0,57037.3984375,0.0,813.4591064453125,1.0,278.1499938964844,281.5831604003906,298.7115783691406,302.3958435058594,293.1499938964844,293.1499938964844,278.1499938964844,35496.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166670799255371,1.0,0.0,0.0,3.96842622756958,3.9684534072875977,1.0508238119655289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0283203125,0.0,1913.0350341796875,1895.4371337890625,0.0,2624.72021484375,0.9765334725379944,1.0,0.0,3.0,1.0,0.0
18003900,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648803710937,0.9975115656852722,0.306892067193985,0.2759105265140533,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1709899902344,0.9986245632171632,0.3087490499019623,0.291903406381607,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0788879394531,0.9990000128746032,0.317093163728714,0.2168649584054947,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0483093261719,0.9661216139793396,0.2748565673828125,0.2600680887699127,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0472412109375,0.835780918598175,0.1811199188232422,0.8149346709251404,285.0486755371094,284.95001220703125,297.69873046875,295.7252502441406,297.5032958984375,297.3502502441406,283.052734375,1.0,0.4004137516021728,0.7396316528320312,0.7396316528320312,1.0,1.0,-2.230595588684082,0.9806445240974426,1.2499510049819946,0.4756207466125488,1.0,1.0,0.0,55.550819396972656,80.0,57537.66796875,0.0,841.894287109375,1.0,278.1499938964844,281.6069030761719,298.73193359375,302.43914794921875,293.1499938964844,293.1499938964844,278.1499938964844,35608.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173583149909973,1.0,0.0,0.0,3.974672079086304,3.974699258804321,1.0541341453063069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.52734375,0.0,1922.081787109375,1895.4371337890625,0.0,2631.113525390625,0.978019118309021,1.0,0.0,3.0,1.0,0.0
18003960,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.08319091796875,0.9814381003379822,0.3074118494987488,0.2765775322914123,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0829162597656,0.9834281802177428,0.3098993003368377,0.293288916349411,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.08319091796875,0.9902798533439636,0.3173870742321014,0.2221307456493377,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0830078125,0.9464427828788756,0.2762082517147064,0.2614704668521881,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0820007324219,0.8210930228233337,0.1821054369211197,0.8200427889823914,285.0833740234375,284.95001220703125,297.731201171875,295.7455139160156,297.5160522460937,297.34722900390625,283.08697509765625,1.0,0.406478613615036,0.7390505075454712,0.7390505075454712,1.0,1.0,-2.2517335414886475,0.9905731678009032,1.261160373687744,0.4808396995067596,1.0,1.0,0.0,59.2681999206543,100.0,58027.20703125,0.0,874.5248413085938,1.0,278.1499938964844,281.6322326660156,298.7551574707031,302.4916381835937,293.1499938964844,293.1499938964844,278.1499938964844,35695.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184996843338013,1.0,0.0,0.0,3.979536771774292,3.9795639514923096,1.0567160870778023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.1552734375,0.0,1929.14794921875,1895.4371337890625,0.0,2641.67529296875,0.9791762232780457,1.0,0.0,3.0,1.0,0.0
18004020,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224365234375,0.9171084761619568,0.3088325262069702,0.2782360911369324,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224670410156,0.9208029508590698,0.3123555183410644,0.2960672080516815,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224975585937,0.9279046058654784,0.3182909190654754,0.2230359315872192,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224365234375,0.8844659924507141,0.2787567973136902,0.2644195556640625,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1199035644531,0.7722200155258179,0.1838714182376861,0.8306345343589783,285.12255859375,284.95001220703125,297.7987060546875,295.7879638671875,297.5425720214844,297.3412780761719,283.1247863769531,1.0,0.4200413227081299,0.7378881573677063,0.7378881573677063,1.0,1.0,-2.2716097831726074,0.9996829032897948,1.2719268798828125,0.4858098328113556,1.0,1.0,0.0,72.37126922607422,120.0,58570.46875,0.0,945.673095703125,1.0,278.1499938964844,281.6598205566406,298.798583984375,302.5780029296875,293.1499938964844,293.1499938964844,278.1499938964844,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207639455795288,1.0,0.0,0.0,3.986392021179199,3.986419439315796,1.060359863913618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.037109375,0.0,1939.1348876953125,1895.4371337890625,0.0,2662.64794921875,0.9808067083358764,1.0,0.0,3.0,1.0,0.0
18004080,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224365234375,0.9171084761619568,0.3088325262069702,0.2782360911369324,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224670410156,0.9208029508590698,0.3123555183410644,0.2960672080516815,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224975585937,0.9279046058654784,0.3182909190654754,0.2230359315872192,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224365234375,0.8844659924507141,0.2787567973136902,0.2644195556640625,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1199035644531,0.7722200155258179,0.1838714182376861,0.8306345343589783,285.12255859375,284.95001220703125,297.7987060546875,295.7879638671875,297.5425720214844,297.3412780761719,283.1247863769531,1.0,0.4200413227081299,0.7378881573677063,0.7378881573677063,1.0,1.0,-2.2716097831726074,0.9996829032897948,1.2719268798828125,0.4858098328113556,1.0,1.0,0.0,72.37126922607422,120.0,58570.46875,0.0,945.673095703125,1.0,278.1499938964844,281.6598205566406,298.798583984375,302.5780029296875,293.1499938964844,293.1499938964844,278.1499938964844,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207639455795288,1.0,0.0,0.0,3.986392021179199,3.986419439315796,1.060359863913618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.037109375,0.0,1939.1348876953125,1895.4371337890625,0.0,2662.64794921875,0.9808067083358764,1.0,0.0,3.0,1.0,0.0
18004140,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1630554199219,0.8677490949630737,0.3102722465991974,0.2800963222980499,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1630859375,0.8717085719108582,0.3148127496242523,0.2989841103553772,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1630859375,0.8764991760253906,0.3197768628597259,0.2244409173727035,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1629333496094,0.8404128551483154,0.2811262309551239,0.2672809362411499,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1623840332031,0.7348080277442932,0.1854031533002853,0.8405353426933289,285.16314697265625,284.95001220703125,297.8692626953125,295.8327331542969,297.57049560546875,297.3353271484375,283.1654357910156,1.0,0.435755044221878,0.7367258071899414,0.7367258071899414,1.0,1.0,-2.2943663597106934,1.010174036026001,1.2841923236846924,0.4914627969264984,1.0,1.0,0.0,88.23861694335938,138.0,59137.5078125,0.0,1030.7366943359375,1.0,278.1499938964844,281.690185546875,298.8409729003906,302.6566467285156,293.1499938964844,293.1499938964844,278.1499938964844,35890.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223745226860046,1.0,0.0,0.0,3.9903814792633057,3.9904088973999023,1.0624831929817449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.126953125,0.0,1944.9625244140625,1895.4371337890625,0.0,2677.581787109375,0.981755554676056,1.0,0.0,3.0,1.0,0.0
18004200,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1630554199219,0.8677490949630737,0.3102722465991974,0.2800963222980499,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1630859375,0.8717085719108582,0.3148127496242523,0.2989841103553772,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1630859375,0.8764991760253906,0.3197768628597259,0.2244409173727035,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1629333496094,0.8404128551483154,0.2811262309551239,0.2672809362411499,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1623840332031,0.7348080277442932,0.1854031533002853,0.8405353426933289,285.16314697265625,284.95001220703125,297.8692626953125,295.8327331542969,297.57049560546875,297.3353271484375,283.1654357910156,1.0,0.435755044221878,0.7367258071899414,0.7367258071899414,1.0,1.0,-2.2943663597106934,1.010174036026001,1.2841923236846924,0.4914627969264984,1.0,1.0,0.0,88.23861694335938,138.0,59137.5078125,0.0,1030.7366943359375,1.0,278.1499938964844,281.690185546875,298.8409729003906,302.6566467285156,293.1499938964844,293.1499938964844,278.1499938964844,35890.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223745226860046,1.0,0.0,0.0,3.9903814792633057,3.9904088973999023,1.0624831929817449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.126953125,0.0,1944.9625244140625,1895.4371337890625,0.0,2677.581787109375,0.981755554676056,1.0,0.0,3.0,1.0,0.0
18004260,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2044372558594,0.8331218361854553,0.3116689622402191,0.2819674015045166,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2044372558594,0.8374671339988708,0.3172230124473572,0.3019099235534668,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2044677734375,0.8410643339157104,0.3214287161827087,0.2260486185550689,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2043151855469,0.8085456490516663,0.2833826243877411,0.270075261592865,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2037048339844,0.7066702246665955,0.1867785900831222,0.8499109148979187,285.2045288085937,284.95001220703125,297.9426574707031,295.87957763671875,297.5997009277344,297.3293762207031,283.2068176269531,1.0,0.4518115818500519,0.7352607846260071,0.7352607846260071,1.0,1.0,-2.316685676574707,1.0203527212142944,1.2963329553604126,0.4969773590564728,1.0,1.0,0.0,105.32624053955078,126.0,59691.3828125,0.0,1121.77685546875,1.0,278.1499938964844,281.7213134765625,298.8863220214844,302.7370910644531,293.1499938964844,293.1499938964844,278.1499938964844,35931.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236438035964966,1.0,0.0,0.0,3.9926607608795166,3.992688179016113,1.0636973684086115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.0029296875,0.0,1948.2974853515625,1895.4371337890625,0.0,2689.359375,0.982297658920288,1.0,0.0,3.0,1.0,0.0
18004320,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2044372558594,0.8331218361854553,0.3116689622402191,0.2819674015045166,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2044372558594,0.8374671339988708,0.3172230124473572,0.3019099235534668,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2044677734375,0.8410643339157104,0.3214287161827087,0.2260486185550689,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2043151855469,0.8085456490516663,0.2833826243877411,0.270075261592865,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2037048339844,0.7066702246665955,0.1867785900831222,0.8499109148979187,285.2045288085937,284.95001220703125,297.9426574707031,295.87957763671875,297.5997009277344,297.3293762207031,283.2068176269531,1.0,0.4518115818500519,0.7352607846260071,0.7352607846260071,1.0,1.0,-2.316685676574707,1.0203527212142944,1.2963329553604126,0.4969773590564728,1.0,1.0,0.0,105.32624053955078,126.0,59691.3828125,0.0,1121.77685546875,1.0,278.1499938964844,281.7213134765625,298.8863220214844,302.7370910644531,293.1499938964844,293.1499938964844,278.1499938964844,35931.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236438035964966,1.0,0.0,0.0,3.9926607608795166,3.992688179016113,1.0636973684086115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.0029296875,0.0,1948.2974853515625,1895.4371337890625,0.0,2689.359375,0.982297658920288,1.0,0.0,3.0,1.0,0.0
18004380,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.8238801956176758,0.3130826652050018,0.2834466397762298,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.8289265632629395,0.3196244835853576,0.3044065535068512,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.83185213804245,0.3231372237205505,0.227396547794342,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411193847656,0.799644947052002,0.2856067717075348,0.2724132239818573,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406311035156,0.6985298991203308,0.1881009638309478,0.8570134043693542,285.24127197265625,284.95001220703125,298.0185852050781,295.9282531738281,297.63018798828125,297.3238220214844,283.2431030273437,1.0,0.4581955373287201,0.7337958216667175,0.7337958216667175,1.0,1.0,-2.334417819976806,1.0283137559890747,1.306104063987732,0.5013889670372009,1.0,1.0,0.0,111.89983367919922,114.0,60163.6015625,0.0,1167.472900390625,1.0,278.1499938964844,281.7485656738281,298.9332580566406,302.8160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35959.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246437311172485,1.0,0.0,0.0,3.994199275970459,3.994226694107056,1.0645172778822598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.9755859375,0.0,1950.5504150390625,1895.4371337890625,0.0,2698.642578125,0.9826635718345642,1.0,0.0,3.0,1.0,0.0
18004440,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.8238801956176758,0.3130826652050018,0.2834466397762298,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.8289265632629395,0.3196244835853576,0.3044065535068512,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.83185213804245,0.3231372237205505,0.227396547794342,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411193847656,0.799644947052002,0.2856067717075348,0.2724132239818573,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406311035156,0.6985298991203308,0.1881009638309478,0.8570134043693542,285.24127197265625,284.95001220703125,298.0185852050781,295.9282531738281,297.63018798828125,297.3238220214844,283.2431030273437,1.0,0.4581955373287201,0.7337958216667175,0.7337958216667175,1.0,1.0,-2.334417819976806,1.0283137559890747,1.306104063987732,0.5013889670372009,1.0,1.0,0.0,111.89983367919922,114.0,60163.6015625,0.0,1167.472900390625,1.0,278.1499938964844,281.7485656738281,298.9332580566406,302.8160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35959.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246437311172485,1.0,0.0,0.0,3.994199275970459,3.994226694107056,1.0645172778822598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.9755859375,0.0,1950.5504150390625,1895.4371337890625,0.0,2698.642578125,0.9826635718345642,1.0,0.0,3.0,1.0,0.0
18004500,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2575988769531,0.824532687664032,0.3138200938701629,0.2840944230556488,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25762939453125,0.8299535512924194,0.3208381235599518,0.3055422306060791,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25762939453125,0.8326116800308228,0.3240241110324859,0.2280046045780182,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2575378417969,0.8007702231407166,0.2867246866226196,0.2734613716602325,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2570495605469,0.699445903301239,0.1887629479169845,0.8599605560302734,285.2576904296875,284.95001220703125,298.05743408203125,295.9532165527344,297.64605712890625,297.32147216796875,283.2594299316406,1.0,0.4591502547264099,0.733063280582428,0.733063280582428,1.0,1.0,-2.3420939445495605,1.031726598739624,1.310367465019226,0.5032745599746704,1.0,1.0,0.0,112.10105895996094,114.0,60376.671875,0.0,1176.9010009765625,1.0,278.1499938964844,281.76092529296875,298.9572448730469,302.8540954589844,293.1499938964844,293.1499938964844,278.1499938964844,35968.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249857425689697,1.0,0.0,0.0,3.994703531265259,3.994730949401856,1.0647860335666337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.390625,0.0,1951.2891845703125,1895.4371337890625,0.0,2701.819091796875,0.9827834963798524,1.0,0.0,3.0,1.0,0.0
18004560,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2735290527344,0.827362596988678,0.3145777881145477,0.2847119569778442,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2735290527344,0.833168625831604,0.3220618963241577,0.3066360056400299,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2735595703125,0.8355797529220581,0.3249275684356689,0.2285874038934707,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2734375,0.80420982837677,0.2878499627113342,0.2744645476341247,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2729797363281,0.70242840051651,0.1894309073686599,0.8626864552497864,285.2735900878906,284.95001220703125,298.0968017578125,295.978515625,297.6623229980469,297.3193664550781,283.2752990722656,1.0,0.4590994715690613,0.7323214411735535,0.7323214411735535,1.0,1.0,-2.349329233169556,1.0349262952804563,1.314403057098389,0.5050344467163086,1.0,1.0,0.0,110.99104309082033,102.0,60582.44921875,0.0,1180.6353759765625,1.0,278.1499938964844,281.7729187011719,298.98162841796875,302.8919372558594,293.1499938964844,293.1499938964844,278.1499938964844,35975.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252378702163696,1.0,0.0,0.0,3.995093822479248,3.9951212406158447,1.064994194166502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.021484375,0.0,1951.861328125,1895.4371337890625,0.0,2704.1611328125,0.9828763008117676,1.0,0.0,3.0,1.0,0.0
18004620,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.304443359375,0.8383359909057617,0.3161489963531494,0.2858926057815552,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.304443359375,0.8450397849082947,0.324538379907608,0.3087397813796997,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044738769531,0.8470057249069214,0.3267737627029419,0.2297005355358123,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043518066406,0.8162403106689453,0.2901225388050079,0.276380181312561,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3039245605469,0.7132083177566528,0.1907863914966583,0.8676944375038147,285.30450439453125,284.95001220703125,298.1770324707031,296.0300598144531,297.69586181640625,297.31591796875,283.30615234375,1.0,0.4568330347537994,0.7308377027511597,0.7308377027511597,1.0,1.0,-2.362929582595825,1.0409141778945925,1.3220155239105225,0.5082800984382629,1.0,1.0,0.0,105.92166900634766,90.0,60981.0546875,0.0,1175.6856689453125,1.0,278.1499938964844,281.7962951660156,299.0317687988281,302.9678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255499601364136,1.0,0.0,0.0,3.9956343173980713,3.995661735534668,1.0652822766132886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.1123046875,0.0,1952.653564453125,1895.4371337890625,0.0,2707.060546875,0.983004868030548,1.0,0.0,3.0,1.0,0.0
18004680,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.304443359375,0.8383359909057617,0.3161489963531494,0.2858926057815552,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.304443359375,0.8450397849082947,0.324538379907608,0.3087397813796997,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044738769531,0.8470057249069214,0.3267737627029419,0.2297005355358123,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043518066406,0.8162403106689453,0.2901225388050079,0.276380181312561,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3039245605469,0.7132083177566528,0.1907863914966583,0.8676944375038147,285.30450439453125,284.95001220703125,298.1770324707031,296.0300598144531,297.69586181640625,297.31591796875,283.30615234375,1.0,0.4568330347537994,0.7308377027511597,0.7308377027511597,1.0,1.0,-2.362929582595825,1.0409141778945925,1.3220155239105225,0.5082800984382629,1.0,1.0,0.0,105.92166900634766,90.0,60981.0546875,0.0,1175.6856689453125,1.0,278.1499938964844,281.7962951660156,299.0317687988281,302.9678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255499601364136,1.0,0.0,0.0,3.9956343173980713,3.995661735534668,1.0652822766132886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.1123046875,0.0,1952.653564453125,1895.4371337890625,0.0,2707.060546875,0.983004868030548,1.0,0.0,3.0,1.0,0.0
18004740,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3347473144531,0.8563942909240723,0.3177878856658935,0.2870366275310516,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3347473144531,0.8642676472663879,0.3270496726036072,0.3107726871967315,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.33477783203125,0.8658082485198975,0.3286610841751098,0.2307673543691635,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33465576171875,0.8340619802474976,0.2924211323261261,0.2782164812088012,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.334228515625,0.7286732196807861,0.1921644657850265,0.8723112344741821,285.3348083496094,284.95001220703125,298.2590026855469,296.0827331542969,297.73065185546875,297.31329345703125,283.33642578125,1.0,0.4525202512741089,0.7293540239334106,0.7293540239334106,1.0,1.0,-2.3757808208465576,1.0465552806854248,1.3292255401611328,0.5112412571907043,1.0,1.0,0.0,98.16375732421876,78.0,61370.5078125,0.0,1158.915771484375,1.0,278.1499938964844,281.8193359375,299.0835876464844,303.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,35990.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256962895393372,1.0,0.0,0.0,3.995953559875488,3.995980978012085,1.0654525794961955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.7353515625,0.0,1953.1217041015625,1895.4371337890625,0.0,2708.420166015625,0.983080804347992,1.0,0.0,3.0,1.0,0.0
18004800,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3347473144531,0.8563942909240723,0.3177878856658935,0.2870366275310516,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3347473144531,0.8642676472663879,0.3270496726036072,0.3107726871967315,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.33477783203125,0.8658082485198975,0.3286610841751098,0.2307673543691635,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33465576171875,0.8340619802474976,0.2924211323261261,0.2782164812088012,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.334228515625,0.7286732196807861,0.1921644657850265,0.8723112344741821,285.3348083496094,284.95001220703125,298.2590026855469,296.0827331542969,297.73065185546875,297.31329345703125,283.33642578125,1.0,0.4525202512741089,0.7293540239334106,0.7293540239334106,1.0,1.0,-2.3757808208465576,1.0465552806854248,1.3292255401611328,0.5112412571907043,1.0,1.0,0.0,98.16375732421876,78.0,61370.5078125,0.0,1158.915771484375,1.0,278.1499938964844,281.8193359375,299.0835876464844,303.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,35990.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256962895393372,1.0,0.0,0.0,3.995953559875488,3.995980978012085,1.0654525794961955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.7353515625,0.0,1953.1217041015625,1895.4371337890625,0.0,2708.420166015625,0.983080804347992,1.0,0.0,3.0,1.0,0.0
