time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004860,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3648986816406,0.8827317953109741,0.31948122382164,0.2881729304790497,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3648986816406,0.891910970211029,0.3295873701572418,0.3127702176570892,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.36492919921875,0.892967939376831,0.3305756449699402,0.2318094074726104,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3648376464844,0.8592134714126587,0.2947374880313873,0.280009388923645,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643798828125,0.7497984766960144,0.193555474281311,0.8767029643058777,285.3649597167969,284.95001220703125,298.3424377441406,296.1361999511719,297.76641845703125,297.311279296875,283.3665771484375,1.0,0.4469891190528869,0.7279915809631348,0.7279915809631348,1.0,1.0,-2.388227701187134,1.0520530939102173,1.336174488067627,0.5140334367752075,1.0,1.0,0.0,88.82633209228516,66.0,61757.2578125,0.0,1135.055908203125,1.0,278.1499938964844,281.84228515625,299.1365661621094,303.122802734375,293.1499938964844,293.1499938964844,278.1499938964844,35994.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257536888122559,1.0,0.0,0.0,3.996146440505981,3.996174097061157,1.0655555797711711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.6943359375,0.0,1953.40478515625,1895.4371337890625,0.0,2708.953369140625,0.983126699924469,1.0,0.0,3.0,1.0,0.0
18004920,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3648986816406,0.8827317953109741,0.31948122382164,0.2881729304790497,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3648986816406,0.891910970211029,0.3295873701572418,0.3127702176570892,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.36492919921875,0.892967939376831,0.3305756449699402,0.2318094074726104,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3648376464844,0.8592134714126587,0.2947374880313873,0.280009388923645,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643798828125,0.7497984766960144,0.193555474281311,0.8767029643058777,285.3649597167969,284.95001220703125,298.3424377441406,296.1361999511719,297.76641845703125,297.311279296875,283.3665771484375,1.0,0.4469891190528869,0.7279915809631348,0.7279915809631348,1.0,1.0,-2.388227701187134,1.0520530939102173,1.336174488067627,0.5140334367752075,1.0,1.0,0.0,88.82633209228516,66.0,61757.2578125,0.0,1135.055908203125,1.0,278.1499938964844,281.84228515625,299.1365661621094,303.122802734375,293.1499938964844,293.1499938964844,278.1499938964844,35994.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257536888122559,1.0,0.0,0.0,3.996146440505981,3.996174097061157,1.0655555797711711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.6943359375,0.0,1953.40478515625,1895.4371337890625,0.0,2708.953369140625,0.983126699924469,1.0,0.0,3.0,1.0,0.0
18004980,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948974609375,0.921448826789856,0.3212308287620544,0.2893223166465759,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949279785156,0.9331941604614258,0.3321458399295807,0.3147496879100799,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949279785156,0.9337610602378844,0.3325090110301971,0.2328371852636337,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39483642578125,0.8956761956214905,0.29706472158432,0.2817750871181488,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.7806405425071716,0.1949502378702163,0.8809361457824707,285.3949890136719,284.95001220703125,298.4270935058594,296.19024658203125,297.80279541015625,297.3093566894531,283.3965759277344,1.0,0.4406729638576507,0.7266291379928589,0.7266291379928589,1.0,1.0,-2.400429964065552,1.0574464797973633,1.3429834842681885,0.5166736245155334,1.0,1.0,0.0,78.49115753173828,54.0,62140.5390625,0.0,1106.5701904296875,1.0,278.1499938964844,281.8651123046875,299.1903686523437,303.2015380859375,293.1499938964844,293.1499938964844,278.1499938964844,35996.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82575923204422,1.0,0.0,0.0,3.9962620735168457,3.9962894916534415,1.0656170843503787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.853515625,0.0,1953.5740966796875,1895.4371337890625,0.0,2709.0048828125,0.9831541776657104,1.0,0.0,3.0,1.0,0.0
18005040,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948974609375,0.921448826789856,0.3212308287620544,0.2893223166465759,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949279785156,0.9331941604614258,0.3321458399295807,0.3147496879100799,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949279785156,0.9337610602378844,0.3325090110301971,0.2328371852636337,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39483642578125,0.8956761956214905,0.29706472158432,0.2817750871181488,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.7806405425071716,0.1949502378702163,0.8809361457824707,285.3949890136719,284.95001220703125,298.4270935058594,296.19024658203125,297.80279541015625,297.3093566894531,283.3965759277344,1.0,0.4406729638576507,0.7266291379928589,0.7266291379928589,1.0,1.0,-2.400429964065552,1.0574464797973633,1.3429834842681885,0.5166736245155334,1.0,1.0,0.0,78.49115753173828,54.0,62140.5390625,0.0,1106.5701904296875,1.0,278.1499938964844,281.8651123046875,299.1903686523437,303.2015380859375,293.1499938964844,293.1499938964844,278.1499938964844,35996.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82575923204422,1.0,0.0,0.0,3.9962620735168457,3.9962894916534415,1.0656170843503787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.853515625,0.0,1953.5740966796875,1895.4371337890625,0.0,2709.0048828125,0.9831541776657104,1.0,0.0,3.0,1.0,0.0
18005100,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.409912109375,0.9486775994300842,0.3221229910850525,0.2899046540260315,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4099426269531,0.9602495431900024,0.3334310948848724,0.3157360851764679,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4099426269531,0.9604593515396118,0.3334804475307464,0.233347862958908,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.40985107421875,0.9209969639778136,0.2982304394245147,0.2826510071754455,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.409423828125,0.8012681603431702,0.1956465095281601,0.8830063343048096,285.40997314453125,284.95001220703125,298.46978759765625,296.2174072265625,297.8212280273437,297.3085632324219,283.4115600585937,1.0,0.4373224079608917,0.725947916507721,0.725947916507721,1.0,1.0,-2.4064674377441406,1.060114502906799,1.3463529348373413,0.5179535150527954,1.0,1.0,0.0,73.08507537841797,54.0,62331.9921875,0.0,1091.1629638671875,1.0,278.1499938964844,281.87652587890625,299.2174377441406,303.2410583496094,293.1499938964844,293.1499938964844,278.1499938964844,35997.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257486820220947,1.0,0.0,0.0,3.996301889419556,3.996329307556152,1.0656383437890329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.12109375,0.0,1953.63232421875,1895.4371337890625,0.0,2708.90673828125,0.983163595199585,1.0,0.0,3.0,1.0,0.0
18005160,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4219055175781,0.976655125617981,0.3230059444904327,0.2904920876026153,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42193603515625,0.9867262840270996,0.3348753750324249,0.3168343305587768,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.42193603515625,0.9866479635238647,0.3346209228038788,0.2339457422494888,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4218444824219,0.9519293904304504,0.2993826270103454,0.2835265696048736,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4214782714844,0.8239037394523621,0.1963292956352234,0.8850716948509216,285.4219665527344,284.95001220703125,298.5126953125,296.24462890625,297.8400573730469,297.3083801269531,283.4232788085937,1.0,0.4337412416934967,0.7251740097999573,0.7251740097999573,1.0,1.0,-2.409920215606689,1.061514139175415,1.3484060764312744,0.5185707807540894,1.0,1.0,0.0,67.79593658447266,74.0,62474.9609375,0.0,1074.5487060546875,1.0,278.1499938964844,281.88531494140625,299.2442626953125,303.2785339355469,293.1499938964844,293.1499938964844,278.1499938964844,35997.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256646990776062,1.0,0.0,0.0,3.996333360671997,3.9963607788085938,1.0656550557541775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.3583984375,0.0,1953.6785888671875,1895.4371337890625,0.0,2708.12646484375,0.9831711053848268,1.0,0.0,3.0,1.0,0.0
18005220,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45965576171875,0.9784761667251588,0.324790745973587,0.292090356349945,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4596862792969,0.9889204502105712,0.3373536169528961,0.319216251373291,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4596862792969,0.9883421063423156,0.3364591300487518,0.2352636903524398,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4596252441406,0.9547995924949646,0.3016936182975769,0.2857108116149902,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.459228515625,0.8258395195007324,0.1976866573095321,0.8912155032157898,285.4597473144531,284.95001220703125,298.59893798828125,296.2991027832031,297.8771667480469,297.3064270019531,283.4609375,1.0,0.4372334480285644,0.7236262559890747,0.7236262559890747,1.0,1.0,-2.426702976226806,1.0690284967422483,1.357674479484558,0.5222311615943909,1.0,1.0,0.0,68.28438568115234,94.0,62952.03515625,0.0,1095.0887451171875,1.0,278.1499938964844,281.9139404296875,299.29962158203125,303.3635559082031,293.1499938964844,293.1499938964844,278.1499938964844,35998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257384300231934,1.0,0.0,0.0,3.996383666992188,3.996411085128784,1.0656819995347178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.2705078125,0.0,1953.75244140625,1895.4371337890625,0.0,2708.8115234375,0.9831830859184264,1.0,0.0,3.0,1.0,0.0
18005280,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45965576171875,0.9784761667251588,0.324790745973587,0.292090356349945,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4596862792969,0.9889204502105712,0.3373536169528961,0.319216251373291,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4596862792969,0.9883421063423156,0.3364591300487518,0.2352636903524398,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4596252441406,0.9547995924949646,0.3016936182975769,0.2857108116149902,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.459228515625,0.8258395195007324,0.1976866573095321,0.8912155032157898,285.4597473144531,284.95001220703125,298.59893798828125,296.2991027832031,297.8771667480469,297.3064270019531,283.4609375,1.0,0.4372334480285644,0.7236262559890747,0.7236262559890747,1.0,1.0,-2.426702976226806,1.0690284967422483,1.357674479484558,0.5222311615943909,1.0,1.0,0.0,68.28438568115234,94.0,62952.03515625,0.0,1095.0887451171875,1.0,278.1499938964844,281.9139404296875,299.29962158203125,303.3635559082031,293.1499938964844,293.1499938964844,278.1499938964844,35998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257384300231934,1.0,0.0,0.0,3.996383666992188,3.996411085128784,1.0656819995347178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.2705078125,0.0,1953.75244140625,1895.4371337890625,0.0,2708.8115234375,0.9831830859184264,1.0,0.0,3.0,1.0,0.0
18005340,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020751953125,0.9441474080085754,0.3265061676502228,0.2939085960388183,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5021057128906,0.957722544670105,0.3397217094898224,0.3217943906784057,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5021057128906,0.9563581943511964,0.3381886780261993,0.236724704504013,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5019836425781,0.9183838963508606,0.3039259612560272,0.2881166338920593,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5014038085937,0.7987036108970642,0.1989355683326721,0.8982871174812317,285.5021667480469,284.95001220703125,298.6855773925781,296.3534240722656,297.91424560546875,297.3038635253906,283.5041809082031,1.0,0.4465791285037994,0.7220785021781921,0.7220785021781921,1.0,1.0,-2.448620080947876,1.07899010181427,1.369629979133606,0.5271320343017578,1.0,1.0,0.0,76.32716369628906,114.0,63517.3359375,0.0,1151.8316650390625,1.0,278.1499938964844,281.94696044921875,299.3551940917969,303.452880859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260902762413025,1.0,0.0,0.0,3.996412992477417,3.9964404106140137,1.0656975746314856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.3095703125,0.0,1953.79541015625,1895.4371337890625,0.0,2712.080810546875,0.9831900596618652,1.0,0.0,3.0,1.0,0.0
18005400,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020751953125,0.9441474080085754,0.3265061676502228,0.2939085960388183,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5021057128906,0.957722544670105,0.3397217094898224,0.3217943906784057,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5021057128906,0.9563581943511964,0.3381886780261993,0.236724704504013,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5019836425781,0.9183838963508606,0.3039259612560272,0.2881166338920593,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5014038085937,0.7987036108970642,0.1989355683326721,0.8982871174812317,285.5021667480469,284.95001220703125,298.6855773925781,296.3534240722656,297.91424560546875,297.3038635253906,283.5041809082031,1.0,0.4465791285037994,0.7220785021781921,0.7220785021781921,1.0,1.0,-2.448620080947876,1.07899010181427,1.369629979133606,0.5271320343017578,1.0,1.0,0.0,76.32716369628906,114.0,63517.3359375,0.0,1151.8316650390625,1.0,278.1499938964844,281.94696044921875,299.3551940917969,303.452880859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260902762413025,1.0,0.0,0.0,3.996412992477417,3.9964404106140137,1.0656975746314856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.3095703125,0.0,1953.79541015625,1895.4371337890625,0.0,2712.080810546875,0.9831900596618652,1.0,0.0,3.0,1.0,0.0
18005460,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.541015625,0.8966225981712341,0.3281322419643402,0.2958463430404663,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.9095730781555176,0.3421652615070343,0.3245517313480377,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5410461425781,0.9076140522956848,0.3399665057659149,0.2383033633232116,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5409545898437,0.8755887746810913,0.3060550987720489,0.2906346023082733,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54034423828125,0.7625718116760254,0.2000508457422256,0.9057490825653076,285.5411376953125,284.95001220703125,298.7723693847656,296.4073486328125,297.9513244628906,297.30133056640625,283.54327392578125,1.0,0.4589749276638031,0.720458984375,0.720458984375,1.0,1.0,-2.4670541286468506,1.087246298789978,1.379807710647583,0.531151533126831,1.0,1.0,0.0,89.36044311523438,134.0,64017.6015625,0.0,1228.546630859375,1.0,278.1499938964844,281.9766540527344,299.40966796875,303.5404357910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265726566314697,1.0,0.0,0.0,3.996430635452272,3.996458053588867,1.0657070106390163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.98046875,0.0,1953.8214111328125,1895.4371337890625,0.0,2716.56396484375,0.9831942319869996,1.0,0.0,3.0,1.0,0.0
18005520,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.541015625,0.8966225981712341,0.3281322419643402,0.2958463430404663,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.9095730781555176,0.3421652615070343,0.3245517313480377,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5410461425781,0.9076140522956848,0.3399665057659149,0.2383033633232116,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5409545898437,0.8755887746810913,0.3060550987720489,0.2906346023082733,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54034423828125,0.7625718116760254,0.2000508457422256,0.9057490825653076,285.5411376953125,284.95001220703125,298.7723693847656,296.4073486328125,297.9513244628906,297.30133056640625,283.54327392578125,1.0,0.4589749276638031,0.720458984375,0.720458984375,1.0,1.0,-2.4670541286468506,1.087246298789978,1.379807710647583,0.531151533126831,1.0,1.0,0.0,89.36044311523438,134.0,64017.6015625,0.0,1228.546630859375,1.0,278.1499938964844,281.9766540527344,299.40966796875,303.5404357910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265726566314697,1.0,0.0,0.0,3.996430635452272,3.996458053588867,1.0657070106390163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.98046875,0.0,1953.8214111328125,1895.4371337890625,0.0,2716.56396484375,0.9831942319869996,1.0,0.0,3.0,1.0,0.0
18005580,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5826721191406,0.8587654232978821,0.3297028243541717,0.2978326082229614,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.58270263671875,0.8711177706718445,0.3445260226726532,0.3273921012878418,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58270263671875,0.8688481450080872,0.3416615128517151,0.2399387508630752,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5826110839844,0.8403377532958984,0.3081046938896179,0.2931839525699615,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5820007324219,0.7325795292854309,0.2010561227798462,0.9132243394851683,285.5827941894531,284.95001220703125,298.8590087890625,296.46063232421875,297.9881286621094,297.2984313964844,283.5848999023437,1.0,0.473293274641037,0.7188395261764526,0.7188395261764526,1.0,1.0,-2.486861228942871,1.0961247682571411,1.39073646068573,0.5355877876281738,1.0,1.0,0.0,105.2682876586914,152.0,64545.00390625,0.0,1319.728271484375,1.0,278.1499938964844,282.0081787109375,299.4632873535156,303.6285400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271135687828064,1.0,0.0,0.0,3.996441125869751,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.666015625,0.0,1953.8369140625,1895.4371337890625,0.0,2721.592529296875,0.9831967949867249,1.0,0.0,3.0,1.0,0.0
18005640,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5826721191406,0.8587654232978821,0.3297028243541717,0.2978326082229614,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.58270263671875,0.8711177706718445,0.3445260226726532,0.3273921012878418,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58270263671875,0.8688481450080872,0.3416615128517151,0.2399387508630752,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5826110839844,0.8403377532958984,0.3081046938896179,0.2931839525699615,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5820007324219,0.7325795292854309,0.2010561227798462,0.9132243394851683,285.5827941894531,284.95001220703125,298.8590087890625,296.46063232421875,297.9881286621094,297.2984313964844,283.5848999023437,1.0,0.473293274641037,0.7188395261764526,0.7188395261764526,1.0,1.0,-2.486861228942871,1.0961247682571411,1.39073646068573,0.5355877876281738,1.0,1.0,0.0,105.2682876586914,152.0,64545.00390625,0.0,1319.728271484375,1.0,278.1499938964844,282.0081787109375,299.4632873535156,303.6285400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271135687828064,1.0,0.0,0.0,3.996441125869751,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.666015625,0.0,1953.8369140625,1895.4371337890625,0.0,2721.592529296875,0.9831967949867249,1.0,0.0,3.0,1.0,0.0
18005700,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033020019531,0.8435041308403015,0.3304693400859833,0.298825055360794,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033630371094,0.8555048108100891,0.3456786274909973,0.3288025557994842,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60333251953125,0.8530867099761963,0.3424801230430603,0.2407486885786056,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6032409667969,0.8261535167694092,0.3090992867946625,0.2944472730159759,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026611328125,0.7202215790748596,0.2015170305967331,0.9168542623519896,285.6034240722656,284.95001220703125,298.9021911621094,296.4869384765625,298.00640869140625,297.296875,283.60552978515625,1.0,0.4805853962898254,0.718029797077179,0.718029797077179,1.0,1.0,-2.4966135025024414,1.1004841327667236,1.3961292505264282,0.5377739071846008,1.0,1.0,0.0,113.68494415283205,152.0,64805.27734375,0.0,1367.619873046875,1.0,278.1499938964844,282.0237731933594,299.4896545410156,303.6721496582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273946642875671,1.0,0.0,0.0,3.9964447021484375,3.996472120285034,1.065714513970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.291015625,0.0,1953.8419189453125,1895.4371337890625,0.0,2724.2060546875,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
18005760,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.830244243144989,0.3312312066555023,0.2998190224170685,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6238098144531,0.841985821723938,0.3468206226825714,0.3302094638347626,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.8394322991371155,0.3432855308055877,0.2415546923875808,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236877441406,0.8133604526519775,0.3100792467594147,0.2957041561603546,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62310791015625,0.708458423614502,0.2019587159156799,0.9204304814338684,285.6238708496094,284.95001220703125,298.9452209472656,296.51300048828125,298.0246276855469,297.2952880859375,283.6259460449219,1.0,0.4879221022129059,0.7170954346656799,0.7170954346656799,1.0,1.0,-2.506267786026001,1.1047523021697998,1.4015153646469116,0.5398852825164795,1.0,1.0,0.0,122.2966537475586,140.0,65062.80859375,0.0,1416.591796875,1.0,278.1499938964844,282.0391845703125,299.5157775878906,303.7153625488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276785016059875,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.662109375,0.0,1953.8458251953125,1895.4371337890625,0.0,2726.845458984375,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
18005820,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591491699219,0.8232603073120117,0.332809180021286,0.3014118671417236,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591796875,0.8353115320205688,0.3491183221340179,0.3325805366039276,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591796875,0.8323212265968323,0.3448976874351501,0.2428339421749115,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591186523437,0.8065419793128967,0.3120344579219818,0.297762781381607,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.7017293572425842,0.2028356492519378,0.9253969788551332,285.65924072265625,284.95001220703125,299.03076171875,296.56427001953125,298.06085205078125,297.29254150390625,283.66082763671875,1.0,0.4931600391864776,0.7152267694473267,0.7152267694473267,1.0,1.0,-2.521004438400269,1.1110585927963257,1.4099458456039429,0.5430936813354492,1.0,1.0,0.0,128.2417449951172,128.0,65493.7265625,0.0,1461.1109619140625,1.0,278.1499938964844,282.0653991699219,299.5666809082031,303.79742431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281835317611694,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.4501953125,0.0,1953.85205078125,1895.4371337890625,0.0,2731.54248046875,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18005880,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591491699219,0.8232603073120117,0.332809180021286,0.3014118671417236,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591796875,0.8353115320205688,0.3491183221340179,0.3325805366039276,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591796875,0.8323212265968323,0.3448976874351501,0.2428339421749115,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591186523437,0.8065419793128967,0.3120344579219818,0.297762781381607,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.7017293572425842,0.2028356492519378,0.9253969788551332,285.65924072265625,284.95001220703125,299.03076171875,296.56427001953125,298.06085205078125,297.29254150390625,283.66082763671875,1.0,0.4931600391864776,0.7152267694473267,0.7152267694473267,1.0,1.0,-2.521004438400269,1.1110585927963257,1.4099458456039429,0.5430936813354492,1.0,1.0,0.0,128.2417449951172,128.0,65493.7265625,0.0,1461.1109619140625,1.0,278.1499938964844,282.0653991699219,299.5666809082031,303.79742431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281835317611694,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.4501953125,0.0,1953.85205078125,1895.4371337890625,0.0,2731.54248046875,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18005940,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893310546875,0.8272998332977295,0.3345538973808288,0.3028610348701477,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.8398686051368713,0.3514887392520904,0.3347160816192627,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.8363218307495117,0.3465322256088257,0.2439095377922058,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68927001953125,0.8110814690589905,0.3140049576759338,0.2995377779006958,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888732910156,0.705427348613739,0.2037420570850372,0.929055154323578,285.6893920898437,284.95001220703125,299.1153564453125,296.6141357421875,298.0971069335937,297.290771484375,283.6908569335937,1.0,0.4934031963348388,0.7133581042289734,0.7133581042289734,1.0,1.0,-2.5331344604492188,1.116100788116455,1.4170336723327637,0.5456584095954895,1.0,1.0,0.0,126.77669525146484,116.0,65868.6953125,0.0,1470.6676025390625,1.0,278.1499938964844,282.08795166015625,299.61541748046875,303.8722229003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284273743629456,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.28125,0.0,1953.855712890625,1895.4371337890625,0.0,2733.810791015625,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18006000,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893310546875,0.8272998332977295,0.3345538973808288,0.3028610348701477,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.8398686051368713,0.3514887392520904,0.3347160816192627,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.8363218307495117,0.3465322256088257,0.2439095377922058,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68927001953125,0.8110814690589905,0.3140049576759338,0.2995377779006958,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888732910156,0.705427348613739,0.2037420570850372,0.929055154323578,285.6893920898437,284.95001220703125,299.1153564453125,296.6141357421875,298.0971069335937,297.290771484375,283.6908569335937,1.0,0.4934031963348388,0.7133581042289734,0.7133581042289734,1.0,1.0,-2.5331344604492188,1.116100788116455,1.4170336723327637,0.5456584095954895,1.0,1.0,0.0,126.77669525146484,116.0,65868.6953125,0.0,1470.6676025390625,1.0,278.1499938964844,282.08795166015625,299.61541748046875,303.8722229003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284273743629456,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.28125,0.0,1953.855712890625,1895.4371337890625,0.0,2733.810791015625,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18006060,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.8381603360176086,0.3364107012748718,0.3042707741260528,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.717529296875,0.851538896560669,0.3539247214794159,0.3367525339126587,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.717529296875,0.8472863435745239,0.348197340965271,0.244883045554161,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174377441406,0.8221468925476074,0.3160032927989959,0.3011711537837982,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.7152391076087952,0.2046919614076614,0.9321170449256896,285.7175598144531,284.95001220703125,299.1987609863281,296.66241455078125,298.1332702636719,297.2898254394531,283.71893310546875,1.0,0.490648478269577,0.711612343788147,0.711612343788147,1.0,1.0,-2.5440869331359863,1.1206178665161133,1.4234691858291626,0.5479291081428528,1.0,1.0,0.0,121.07012176513672,104.0,66219.484375,0.0,1460.3475341796875,1.0,278.1499938964844,282.1089782714844,299.6628723144531,303.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285005688667297,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.6064453125,0.0,1953.85791015625,1895.4371337890625,0.0,2734.491943359375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18006120,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.8381603360176086,0.3364107012748718,0.3042707741260528,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.717529296875,0.851538896560669,0.3539247214794159,0.3367525339126587,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.717529296875,0.8472863435745239,0.348197340965271,0.244883045554161,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174377441406,0.8221468925476074,0.3160032927989959,0.3011711537837982,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.7152391076087952,0.2046919614076614,0.9321170449256896,285.7175598144531,284.95001220703125,299.1987609863281,296.66241455078125,298.1332702636719,297.2898254394531,283.71893310546875,1.0,0.490648478269577,0.711612343788147,0.711612343788147,1.0,1.0,-2.5440869331359863,1.1206178665161133,1.4234691858291626,0.5479291081428528,1.0,1.0,0.0,121.07012176513672,104.0,66219.484375,0.0,1460.3475341796875,1.0,278.1499938964844,282.1089782714844,299.6628723144531,303.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285005688667297,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.6064453125,0.0,1953.85791015625,1895.4371337890625,0.0,2734.491943359375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18006180,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8551396727561951,0.3383269608020782,0.3056469559669494,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445068359375,0.8697248697280884,0.3564081788063049,0.3387363255023956,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445068359375,0.8645999431610107,0.3498904407024383,0.2458021640777588,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.74444580078125,0.8385451436042786,0.3180290162563324,0.3027299046516418,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7440795898437,0.7291139960289001,0.2056809365749359,0.93488210439682,285.7445678710937,284.95001220703125,299.2806396484375,296.7088317871094,298.1690673828125,297.2894897460937,283.7458801269531,1.0,0.4860599637031555,0.7098666429519653,0.7098666429519653,1.0,1.0,-2.554424524307251,1.1248319149017334,1.4295927286148071,0.550024151802063,1.0,1.0,0.0,112.77063751220705,92.0,66555.8359375,0.0,1437.8233642578125,1.0,278.1499938964844,282.129150390625,299.7088928222656,304.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285008072853088,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.8173828125,0.0,1953.859130859375,1895.4371337890625,0.0,2734.494384765625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18006240,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8551396727561951,0.3383269608020782,0.3056469559669494,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445068359375,0.8697248697280884,0.3564081788063049,0.3387363255023956,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445068359375,0.8645999431610107,0.3498904407024383,0.2458021640777588,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.74444580078125,0.8385451436042786,0.3180290162563324,0.3027299046516418,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7440795898437,0.7291139960289001,0.2056809365749359,0.93488210439682,285.7445678710937,284.95001220703125,299.2806396484375,296.7088317871094,298.1690673828125,297.2894897460937,283.7458801269531,1.0,0.4860599637031555,0.7098666429519653,0.7098666429519653,1.0,1.0,-2.554424524307251,1.1248319149017334,1.4295927286148071,0.550024151802063,1.0,1.0,0.0,112.77063751220705,92.0,66555.8359375,0.0,1437.8233642578125,1.0,278.1499938964844,282.129150390625,299.7088928222656,304.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285008072853088,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.8173828125,0.0,1953.859130859375,1895.4371337890625,0.0,2734.494384765625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18006300,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.8661173582077026,0.3392983376979828,0.306326299905777,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.8813818097114563,0.3576628863811493,0.339717835187912,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.8757811784744263,0.3507441878318786,0.2462498396635055,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.8489890098571777,0.319049209356308,0.3034932315349579,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572631835937,0.737690806388855,0.2061861455440521,0.9362051486968994,285.7577514648437,284.95001220703125,299.3209533691406,296.73126220703125,298.1867370605469,297.2894592285156,283.7590637207031,1.0,0.4833325445652008,0.7089937925338745,0.7089937925338745,1.0,1.0,-2.559465169906616,1.1268737316131592,1.4325915575027466,0.5510294437408447,1.0,1.0,0.0,108.01676940917967,92.0,66720.2109375,0.0,1423.683837890625,1.0,278.1499938964844,282.13897705078125,299.73126220703125,304.0461120605469,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284962773323059,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.8447265625,0.0,1953.859619140625,1895.4371337890625,0.0,2734.4521484375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18006360,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7707214355469,0.8789718747138977,0.3402751982212066,0.3070014715194702,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.770751953125,0.8948851227760315,0.3589240610599518,0.3406955599784851,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7707214355469,0.8888115882873535,0.3516009151935577,0.2466922551393509,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77069091796875,0.8612547516822815,0.3200724422931671,0.304249495267868,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77032470703125,0.74770188331604,0.2066963464021682,0.9375037550926208,285.7707824707031,284.95001220703125,299.3607788085937,296.7531433105469,298.2042236328125,297.2894897460937,283.7720642089844,1.0,0.4804106652736664,0.7080990076065063,0.7080990076065063,1.0,1.0,-2.564452648162842,1.128879427909851,1.4355731010437012,0.5520055890083313,1.0,1.0,0.0,102.99647521972656,80.0,66882.3125,0.0,1408.2508544921875,1.0,278.1499938964844,282.148681640625,299.75311279296875,304.0790100097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284953236579895,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.505859375,0.0,1953.85986328125,1895.4371337890625,0.0,2734.443115234375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18006420,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.9115954637527466,0.3422394692897796,0.3083425164222717,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79638671875,0.9306942224502563,0.3614612519741058,0.3426446616649627,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.922748327255249,0.3533190190792084,0.2475653290748596,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7962951660156,0.8925530910491943,0.3221239447593689,0.305746465921402,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79595947265625,0.7735488414764404,0.2077265083789825,0.9400498867034912,285.7964172363281,284.95001220703125,299.4389038085937,296.795166015625,298.238525390625,297.2896423339844,283.79766845703125,1.0,0.474155455827713,0.70630943775177,0.70630943775177,1.0,1.0,-2.574313163757324,1.1328277587890625,1.4414854049682615,0.5539022088050842,1.0,1.0,0.0,92.40667724609376,68.0,67200.5078125,0.0,1374.6368408203125,1.0,278.1499938964844,282.1677551269531,299.7951965332031,304.1429138183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285221457481384,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.80859375,0.0,1953.8603515625,1895.4371337890625,0.0,2734.692626953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18006480,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.9115954637527466,0.3422394692897796,0.3083425164222717,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79638671875,0.9306942224502563,0.3614612519741058,0.3426446616649627,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.922748327255249,0.3533190190792084,0.2475653290748596,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7962951660156,0.8925530910491943,0.3221239447593689,0.305746465921402,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79595947265625,0.7735488414764404,0.2077265083789825,0.9400498867034912,285.7964172363281,284.95001220703125,299.4389038085937,296.795166015625,298.238525390625,297.2896423339844,283.79766845703125,1.0,0.474155455827713,0.70630943775177,0.70630943775177,1.0,1.0,-2.574313163757324,1.1328277587890625,1.4414854049682615,0.5539022088050842,1.0,1.0,0.0,92.40667724609376,68.0,67200.5078125,0.0,1374.6368408203125,1.0,278.1499938964844,282.1677551269531,299.7951965332031,304.1429138183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285221457481384,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.80859375,0.0,1953.8603515625,1895.4371337890625,0.0,2734.692626953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18006540,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.9598484635353088,0.3442080020904541,0.3096731007099151,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210144042969,0.9773827791213988,0.3640489876270294,0.3446147739887237,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.9699288606643676,0.3550358414649963,0.2484259605407714,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209533691406,0.9390000700950624,0.3241747915744781,0.3072270452976227,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.8099319934844971,0.2087622731924057,0.9425467848777772,285.821044921875,284.95001220703125,299.51470947265625,296.8345947265625,298.2719116210937,297.2900085449219,283.8222351074219,1.0,0.4674960374832153,0.7045198082923889,0.7045198082923889,1.0,1.0,-2.5837085247039795,1.1365439891815186,1.4471646547317505,0.5556484460830688,1.0,1.0,0.0,81.35118103027344,86.0,67504.1953125,0.0,1338.3040771484375,1.0,278.1499938964844,282.1859741210937,299.8348083496094,304.2035827636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285890817642212,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.7607421875,0.0,1953.8607177734373,1895.4371337890625,0.0,2735.31494140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18006600,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.9598484635353088,0.3442080020904541,0.3096731007099151,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210144042969,0.9773827791213988,0.3640489876270294,0.3446147739887237,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.9699288606643676,0.3550358414649963,0.2484259605407714,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209533691406,0.9390000700950624,0.3241747915744781,0.3072270452976227,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.8099319934844971,0.2087622731924057,0.9425467848777772,285.821044921875,284.95001220703125,299.51470947265625,296.8345947265625,298.2719116210937,297.2900085449219,283.8222351074219,1.0,0.4674960374832153,0.7045198082923889,0.7045198082923889,1.0,1.0,-2.5837085247039795,1.1365439891815186,1.4471646547317505,0.5556484460830688,1.0,1.0,0.0,81.35118103027344,86.0,67504.1953125,0.0,1338.3040771484375,1.0,278.1499938964844,282.1859741210937,299.8348083496094,304.2035827636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285890817642212,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.7607421875,0.0,1953.8607177734373,1895.4371337890625,0.0,2735.31494140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18006660,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85107421875,0.9625527858734132,0.3461408317089081,0.3114050328731537,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85113525390625,0.980159342288971,0.366564393043518,0.3469930589199066,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.972201943397522,0.356723427772522,0.2496004700660705,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.9421374797821044,0.3261998295783996,0.3091348707675934,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505859375,0.8118777871131897,0.2097701877355575,0.9470744132995604,285.8511657714844,284.95001220703125,299.5879821777344,296.8712463378906,298.30401611328125,297.28985595703125,283.8527526855469,1.0,0.4704392850399017,0.7027015686035156,0.7027015686035156,1.0,1.0,-2.59816837310791,1.1426568031311035,1.4555116891860962,0.5585523247718811,1.0,1.0,0.0,81.65251159667969,104.0,67890.421875,0.0,1358.0269775390625,1.0,278.1499938964844,282.20867919921875,299.8724670410156,304.2655334472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288386464118958,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.9619140625,0.0,1953.86083984375,1895.4371337890625,0.0,2737.636962890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
