time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006720,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85107421875,0.9625527858734132,0.3461408317089081,0.3114050328731537,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85113525390625,0.980159342288971,0.366564393043518,0.3469930589199066,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.972201943397522,0.356723427772522,0.2496004700660705,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.9421374797821044,0.3261998295783996,0.3091348707675934,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505859375,0.8118777871131897,0.2097701877355575,0.9470744132995604,285.8511657714844,284.95001220703125,299.5879821777344,296.8712463378906,298.30401611328125,297.28985595703125,283.8527526855469,1.0,0.4704392850399017,0.7027015686035156,0.7027015686035156,1.0,1.0,-2.59816837310791,1.1426568031311035,1.4555116891860962,0.5585523247718811,1.0,1.0,0.0,81.65251159667969,104.0,67890.421875,0.0,1358.0269775390625,1.0,278.1499938964844,282.20867919921875,299.8724670410156,304.2655334472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288386464118958,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.9619140625,0.0,1953.86083984375,1895.4371337890625,0.0,2737.636962890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18006780,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.934893012046814,0.3479734659194946,0.3133243024349212,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.9553905129432678,0.369025856256485,0.3495945334434509,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.9453985095024108,0.3583241999149322,0.2509296834468841,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.914024293422699,0.3281407058238983,0.3112553656101227,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836669921875,0.7902413010597229,0.2106809765100479,0.9525635242462158,285.8842468261719,284.95001220703125,299.6584167480469,296.90484619140625,298.33447265625,297.2889404296875,283.8858947753906,1.0,0.478213220834732,0.7008832693099976,0.7008832693099976,1.0,1.0,-2.614340543746948,1.1495598554611206,1.4647806882858276,0.5618857741355896,1.0,1.0,0.0,89.16956329345703,122.0,68302.3359375,0.0,1412.5379638671875,1.0,278.1499938964844,282.2332458496094,299.9072570800781,304.3277282714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293421864509583,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.6708984375,0.0,1953.8609619140625,1895.4371337890625,0.0,2742.32275390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18006840,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.934893012046814,0.3479734659194946,0.3133243024349212,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.9553905129432678,0.369025856256485,0.3495945334434509,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.9453985095024108,0.3583241999149322,0.2509296834468841,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.914024293422699,0.3281407058238983,0.3112553656101227,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836669921875,0.7902413010597229,0.2106809765100479,0.9525635242462158,285.8842468261719,284.95001220703125,299.6584167480469,296.90484619140625,298.33447265625,297.2889404296875,283.8858947753906,1.0,0.478213220834732,0.7008832693099976,0.7008832693099976,1.0,1.0,-2.614340543746948,1.1495598554611206,1.4647806882858276,0.5618857741355896,1.0,1.0,0.0,89.16956329345703,122.0,68302.3359375,0.0,1412.5379638671875,1.0,278.1499938964844,282.2332458496094,299.9072570800781,304.3277282714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293421864509583,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.6708984375,0.0,1953.8609619140625,1895.4371337890625,0.0,2742.32275390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18006900,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90106201171875,0.9160692095756532,0.3488530814647674,0.3143157958984375,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.9370964765548706,0.3702320754528045,0.350941926240921,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.9263522624969482,0.3590914607048034,0.2516219019889831,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010009765625,0.8972066640853882,0.3290776312351227,0.3123529553413391,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.7761785984039307,0.2110970914363861,0.9554597735404968,285.9011535644531,284.95001220703125,299.6924743652344,296.9204406738281,298.3490295410156,297.2882385253906,283.9028015136719,1.0,0.4833029508590698,0.6999741196632385,0.6999741196632385,1.0,1.0,-2.6227829456329346,1.1531745195388794,1.4696084260940552,0.5636285543441772,1.0,1.0,0.0,94.68363189697266,122.0,68511.0859375,0.0,1448.3599853515625,1.0,278.1499938964844,282.2457275390625,299.92333984375,304.3579406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296723365783691,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.8759765625,0.0,1953.861083984375,1895.4371337890625,0.0,2745.395751953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18006960,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179077148437,0.8983269929885864,0.3497096300125122,0.3153170943260193,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91796875,0.9177945256233216,0.3714214563369751,0.3523060083389282,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179382324219,0.9072703123092652,0.3598375916481018,0.2523231506347656,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178771972656,0.8807771801948547,0.3299926519393921,0.3134622573852539,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.7621392607688904,0.2114876955747604,0.9583945274353028,285.9179992675781,284.95001220703125,299.7257385253906,296.9351806640625,298.3631286621094,297.2873840332031,283.9196472167969,1.0,0.4889246821403503,0.698974072933197,0.698974072933197,1.0,1.0,-2.6313271522521973,1.1567963361740112,1.4745309352874756,0.5653514266014099,1.0,1.0,0.0,101.02806854248048,140.0,68718.6640625,0.0,1488.2689208984375,1.0,278.1499938964844,282.2581481933594,299.9385070800781,304.3872375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300416469573975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.8212890625,0.0,1953.861083984375,1895.4371337890625,0.0,2748.83349609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18007020,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512023925781,0.8668224215507507,0.3513599336147308,0.3173286914825439,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8847935795783997,0.3737529218196869,0.3550591468811035,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.8749220371246338,0.3612715601921081,0.2537361085414886,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.8507846593856812,0.3317619264125824,0.3156926035881042,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.7369346618652344,0.2121990770101547,0.9642763733863832,285.9512939453125,284.95001220703125,299.7896728515625,296.9620361328125,298.38995361328125,297.2853088378906,283.952880859375,1.0,0.5012115836143494,0.6969739198684692,0.6969739198684692,1.0,1.0,-2.648499250411988,1.1640589237213137,1.4844402074813845,0.5687834024429321,1.0,1.0,0.0,115.50254821777344,158.0,69126.4453125,0.0,1577.0186767578125,1.0,278.1499938964844,282.2825622558594,299.96600341796875,304.442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83086758852005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.2255859375,0.0,1953.861083984375,1895.4371337890625,0.0,2756.523681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007080,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512023925781,0.8668224215507507,0.3513599336147308,0.3173286914825439,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8847935795783997,0.3737529218196869,0.3550591468811035,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.8749220371246338,0.3612715601921081,0.2537361085414886,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.8507846593856812,0.3317619264125824,0.3156926035881042,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.7369346618652344,0.2121990770101547,0.9642763733863832,285.9512939453125,284.95001220703125,299.7896728515625,296.9620361328125,298.38995361328125,297.2853088378906,283.952880859375,1.0,0.5012115836143494,0.6969739198684692,0.6969739198684692,1.0,1.0,-2.648499250411988,1.1640589237213137,1.4844402074813845,0.5687834024429321,1.0,1.0,0.0,115.50254821777344,158.0,69126.4453125,0.0,1577.0186767578125,1.0,278.1499938964844,282.2825622558594,299.96600341796875,304.442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83086758852005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.2255859375,0.0,1953.861083984375,1895.4371337890625,0.0,2756.523681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007140,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834899902344,0.8406293988227844,0.3529300391674042,0.3193289637565613,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835510253906,0.8575820922851562,0.3760241568088531,0.357819527387619,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.8478547930717468,0.3626314401626587,0.2551445364952087,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98345947265625,0.8260315656661987,0.333453506231308,0.3179134130477905,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.7154608964920044,0.2128238528966903,0.9700679779052734,285.98358154296875,284.95001220703125,299.8500061035156,296.9851379394531,298.4149169921875,297.2828369140625,283.985107421875,1.0,0.5143188834190369,0.6949738264083862,0.6949738264083862,1.0,1.0,-2.6655430793762207,1.1712394952774048,1.4943037033081057,0.5721451640129089,1.0,1.0,0.0,131.63296508789062,146.0,69519.6328125,0.0,1674.227294921875,1.0,278.1499938964844,282.3061218261719,299.989501953125,304.49322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317751884460449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.7978515625,0.0,1953.861083984375,1895.4371337890625,0.0,2764.97705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007200,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834899902344,0.8406293988227844,0.3529300391674042,0.3193289637565613,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835510253906,0.8575820922851562,0.3760241568088531,0.357819527387619,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.8478547930717468,0.3626314401626587,0.2551445364952087,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98345947265625,0.8260315656661987,0.333453506231308,0.3179134130477905,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.7154608964920044,0.2128238528966903,0.9700679779052734,285.98358154296875,284.95001220703125,299.8500061035156,296.9851379394531,298.4149169921875,297.2828369140625,283.985107421875,1.0,0.5143188834190369,0.6949738264083862,0.6949738264083862,1.0,1.0,-2.6655430793762207,1.1712394952774048,1.4943037033081057,0.5721451640129089,1.0,1.0,0.0,131.63296508789062,146.0,69519.6328125,0.0,1674.227294921875,1.0,278.1499938964844,282.3061218261719,299.989501953125,304.49322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317751884460449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.7978515625,0.0,1953.861083984375,1895.4371337890625,0.0,2764.97705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007260,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.835099458694458,0.354484498500824,0.3208869993686676,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.8521536588668823,0.3782789409160614,0.3601191639900207,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.842006266117096,0.3639698624610901,0.2562078237533569,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8207946419715881,0.3351179957389831,0.3196626305580139,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.7101735472679138,0.2134222984313964,0.9736119508743286,286.0096740722656,284.95001220703125,299.90838623046875,297.0062255859375,298.43878173828125,297.28045654296875,284.0107421875,1.0,0.5184240341186523,0.692733883857727,0.692733883857727,1.0,1.0,-2.6778159141540527,1.1760189533233645,1.5017969608306885,0.5742281079292297,1.0,1.0,0.0,136.5900115966797,134.0,69820.625,0.0,1714.58251953125,1.0,278.1499938964844,282.3246154785156,300.0101623535156,304.5369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326008319854736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007320,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.835099458694458,0.354484498500824,0.3208869993686676,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.8521536588668823,0.3782789409160614,0.3601191639900207,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.842006266117096,0.3639698624610901,0.2562078237533569,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8207946419715881,0.3351179957389831,0.3196626305580139,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.7101735472679138,0.2134222984313964,0.9736119508743286,286.0096740722656,284.95001220703125,299.90838623046875,297.0062255859375,298.43878173828125,297.28045654296875,284.0107421875,1.0,0.5184240341186523,0.692733883857727,0.692733883857727,1.0,1.0,-2.6778159141540527,1.1760189533233645,1.5017969608306885,0.5742281079292297,1.0,1.0,0.0,136.5900115966797,134.0,69820.625,0.0,1714.58251953125,1.0,278.1499938964844,282.3246154785156,300.0101623535156,304.5369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326008319854736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007380,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.8400337100028992,0.3560766279697418,0.3221996426582336,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.030517578125,0.8578184843063354,0.3805628716945648,0.36215341091156,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.8468560576438904,0.3653253614902496,0.2570695877075195,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03045654296875,0.8257436752319336,0.3367946743965149,0.3211330771446228,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.7142424583435059,0.214051067829132,0.9758907556533812,286.030517578125,284.95001220703125,299.9667053222656,297.0271301269531,298.4627685546875,297.2785949707031,284.0314636230469,1.0,0.5179073214530945,0.6904939413070679,0.6904939413070679,1.0,1.0,-2.6873815059661865,1.1794989109039309,1.507882595062256,0.575543999671936,1.0,1.0,0.0,134.32852172851562,122.0,70067.15625,0.0,1718.214599609375,1.0,278.1499938964844,282.3394775390625,300.029541015625,304.5736389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330682516098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.026123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007440,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.8400337100028992,0.3560766279697418,0.3221996426582336,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.030517578125,0.8578184843063354,0.3805628716945648,0.36215341091156,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.8468560576438904,0.3653253614902496,0.2570695877075195,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03045654296875,0.8257436752319336,0.3367946743965149,0.3211330771446228,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.7142424583435059,0.214051067829132,0.9758907556533812,286.030517578125,284.95001220703125,299.9667053222656,297.0271301269531,298.4627685546875,297.2785949707031,284.0314636230469,1.0,0.5179073214530945,0.6904939413070679,0.6904939413070679,1.0,1.0,-2.6873815059661865,1.1794989109039309,1.507882595062256,0.575543999671936,1.0,1.0,0.0,134.32852172851562,122.0,70067.15625,0.0,1718.214599609375,1.0,278.1499938964844,282.3394775390625,300.029541015625,304.5736389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330682516098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.026123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007500,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.8452839255332947,0.3569138348102569,0.3228206038475036,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04010009765625,0.8636173605918884,0.3817334175109863,0.3631246387958526,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.8521097302436829,0.3659993708133697,0.2574504911899566,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400390625,0.8308437466621399,0.3376307785511017,0.3218011260032654,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397644042969,0.7185608744621277,0.2143842577934265,0.9767869114875792,286.04010009765625,284.95001220703125,299.995849609375,297.0375061035156,298.474853515625,297.2779235839844,284.041015625,1.0,0.5164615511894226,0.6893739700317383,0.6893739700317383,1.0,1.0,-2.6916327476501465,1.1809794902801514,1.5106532573699951,0.5760502219200134,1.0,1.0,0.0,131.4432373046875,122.0,70180.296875,0.0,1711.2054443359375,1.0,278.1499938964844,282.34625244140625,300.03936767578125,304.59112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332103490829468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.3505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007560,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04937744140625,0.8519391417503357,0.3577714562416076,0.3234374821186065,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494079589844,0.8709073662757874,0.3829197287559509,0.3640854060649872,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494079589844,0.8587810397148132,0.3666700422763824,0.257809430360794,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0493469238281,0.8372192978858948,0.3384649753570556,0.3224406540393829,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491027832031,0.7238503694534302,0.2147276699542999,0.977605402469635,286.0494384765625,284.95001220703125,300.02496337890625,297.0477905273437,298.4870300292969,297.27740478515625,284.05029296875,1.0,0.5145636200904846,0.6883582472801208,0.6883582472801208,1.0,1.0,-2.695712089538574,1.1824206113815308,1.5132914781570437,0.5765498280525208,1.0,1.0,0.0,127.8871841430664,110.0,70290.75,0.0,1700.8372802734375,1.0,278.1499938964844,282.3529052734375,300.0492553710937,304.6084289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333231806755066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007620,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675048828125,0.8696572184562683,0.3595151007175445,0.324651688337326,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675048828125,0.8900346159934998,0.3853265643119812,0.365985244512558,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675048828125,0.8765426278114319,0.3680097758769989,0.2584806382656097,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674743652344,0.85406094789505,0.3401353061199188,0.3236601650714874,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7374361157417297,0.2154428958892822,0.9790968298912048,286.0675354003906,284.95001220703125,300.08306884765625,297.0682373046875,298.5114440917969,297.276611328125,284.0683898925781,1.0,0.5097460746765137,0.6863268613815308,0.6863268613815308,1.0,1.0,-2.703519105911255,1.1851294040679932,1.5183897018432615,0.5774381160736084,1.0,1.0,0.0,119.26983642578124,98.0,70505.203125,0.0,1672.548828125,1.0,278.1499938964844,282.3657531738281,300.0691833496094,304.6427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334922790527344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.97900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007680,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675048828125,0.8696572184562683,0.3595151007175445,0.324651688337326,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675048828125,0.8900346159934998,0.3853265643119812,0.365985244512558,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675048828125,0.8765426278114319,0.3680097758769989,0.2584806382656097,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674743652344,0.85406094789505,0.3401353061199188,0.3236601650714874,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7374361157417297,0.2154428958892822,0.9790968298912048,286.0675354003906,284.95001220703125,300.08306884765625,297.0682373046875,298.5114440917969,297.276611328125,284.0683898925781,1.0,0.5097460746765137,0.6863268613815308,0.6863268613815308,1.0,1.0,-2.703519105911255,1.1851294040679932,1.5183897018432615,0.5774381160736084,1.0,1.0,0.0,119.26983642578124,98.0,70505.203125,0.0,1672.548828125,1.0,278.1499938964844,282.3657531738281,300.0691833496094,304.6427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334922790527344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.97900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007740,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.8938324451446533,0.3612675070762634,0.3258333504199981,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.9163228273391724,0.3877634108066559,0.3678664565086365,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.9006762504577637,0.3693512380123138,0.2591144442558288,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0851135253906,0.8772592544555664,0.3418108522891998,0.3248326182365417,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848693847656,0.7560076713562012,0.2161875218153,0.9804877042770386,286.0851745605469,284.95001220703125,300.1410217285156,297.0884094238281,298.53582763671875,297.2760314941406,284.08599853515625,1.0,0.5040273070335388,0.6842955350875854,0.6842955350875854,1.0,1.0,-2.711041212081909,1.1876848936080933,1.523356318473816,0.5782176852226257,1.0,1.0,0.0,109.34982299804688,86.0,70714.0,0.0,1637.6551513671875,1.0,278.1499938964844,282.3782653808594,300.0890808105469,304.6766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336211442947388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.179931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007800,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.8938324451446533,0.3612675070762634,0.3258333504199981,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.9163228273391724,0.3877634108066559,0.3678664565086365,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.9006762504577637,0.3693512380123138,0.2591144442558288,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0851135253906,0.8772592544555664,0.3418108522891998,0.3248326182365417,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848693847656,0.7560076713562012,0.2161875218153,0.9804877042770386,286.0851745605469,284.95001220703125,300.1410217285156,297.0884094238281,298.53582763671875,297.2760314941406,284.08599853515625,1.0,0.5040273070335388,0.6842955350875854,0.6842955350875854,1.0,1.0,-2.711041212081909,1.1876848936080933,1.523356318473816,0.5782176852226257,1.0,1.0,0.0,109.34982299804688,86.0,70714.0,0.0,1637.6551513671875,1.0,278.1499938964844,282.3782653808594,300.0890808105469,304.6766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336211442947388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.179931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007860,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024475097656,0.9281627535820008,0.3630075752735138,0.3269762992858886,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.9535955786705016,0.3902213871479034,0.3697366416454315,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.9357846975326538,0.3706944584846496,0.2597250342369079,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024475097656,0.9089159369468688,0.3434904813766479,0.32597616314888,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022033691406,0.7819057703018188,0.2169553637504577,0.9818346500396729,286.1025085449219,284.95001220703125,300.1988220214844,297.1082458496094,298.5601806640625,297.27557373046875,284.1033020019531,1.0,0.4977053105831146,0.6822717189788818,0.6822717189788818,1.0,1.0,-2.71838927268982,1.1901428699493408,1.5282464027404783,0.5789204835891724,1.0,1.0,0.0,98.58074951171876,74.0,70918.9453125,0.0,1598.3736572265625,1.0,278.1499938964844,282.3905334472656,300.1088256835937,304.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337279558181763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.176025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007920,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024475097656,0.9281627535820008,0.3630075752735138,0.3269762992858886,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.9535955786705016,0.3902213871479034,0.3697366416454315,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.9357846975326538,0.3706944584846496,0.2597250342369079,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024475097656,0.9089159369468688,0.3434904813766479,0.32597616314888,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022033691406,0.7819057703018188,0.2169553637504577,0.9818346500396729,286.1025085449219,284.95001220703125,300.1988220214844,297.1082458496094,298.5601806640625,297.27557373046875,284.1033020019531,1.0,0.4977053105831146,0.6822717189788818,0.6822717189788818,1.0,1.0,-2.71838927268982,1.1901428699493408,1.5282464027404783,0.5789204835891724,1.0,1.0,0.0,98.58074951171876,74.0,70918.9453125,0.0,1598.3736572265625,1.0,278.1499938964844,282.3905334472656,300.1088256835937,304.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337279558181763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.176025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007980,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.97317773103714,0.3647163808345794,0.3280855119228363,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.9937087893486024,0.3928121030330658,0.3716860115528106,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.9791880249977112,0.3720282316207886,0.2603233754634857,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.9553285837173462,0.3451627194881439,0.3271049261093139,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178894042969,0.8167008757591248,0.2177315056324005,0.9831826090812684,286.1181640625,284.95001220703125,300.2563781738281,297.1277770996094,298.5845642089844,297.27557373046875,284.11883544921875,1.0,0.4909716546535492,0.680247962474823,0.680247962474823,1.0,1.0,-2.724357843399048,1.1919267177581787,1.5324310064315796,0.5792647004127502,1.0,1.0,0.0,87.4856948852539,94.0,71098.8203125,0.0,1556.201171875,1.0,278.1499938964844,282.40142822265625,300.128173828125,304.7421264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338026404380798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008040,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.97317773103714,0.3647163808345794,0.3280855119228363,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.9937087893486024,0.3928121030330658,0.3716860115528106,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.9791880249977112,0.3720282316207886,0.2603233754634857,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.9553285837173462,0.3451627194881439,0.3271049261093139,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178894042969,0.8167008757591248,0.2177315056324005,0.9831826090812684,286.1181640625,284.95001220703125,300.2563781738281,297.1277770996094,298.5845642089844,297.27557373046875,284.11883544921875,1.0,0.4909716546535492,0.680247962474823,0.680247962474823,1.0,1.0,-2.724357843399048,1.1919267177581787,1.5324310064315796,0.5792647004127502,1.0,1.0,0.0,87.4856948852539,94.0,71098.8203125,0.0,1556.201171875,1.0,278.1499938964844,282.40142822265625,300.128173828125,304.7421264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338026404380798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008100,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.9792523384094238,0.3655742108821869,0.3287999033927917,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304626464844,0.9987648129463196,0.3939506113529205,0.3726728856563568,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.9848116636276244,0.3727037608623504,0.2607499957084656,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.9621599316596984,0.3460075557231903,0.3278421461582184,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8217320442199707,0.2181282937526703,0.984686553478241,286.1304626464844,284.95001220703125,300.2850646972656,297.1374206542969,298.5966186523437,297.2749938964844,284.13165283203125,1.0,0.4919256567955017,0.6792360544204712,0.6792360544204712,1.0,1.0,-2.7323474884033203,1.19521963596344,1.53712797164917,0.5804191827774048,1.0,1.0,0.0,86.37911987304688,94.0,71268.9140625,0.0,1560.8380126953125,1.0,278.1499938964844,282.4107360839844,300.1380615234375,304.7605285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338788151741028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008160,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.971651256084442,0.3663874864578247,0.3296220302581787,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.142333984375,0.9928292632102966,0.3951623141765594,0.3739731609821319,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9774196743965148,0.3733471632003784,0.2612673938274383,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.953704595565796,0.346822440624237,0.3287034630775451,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419372558594,0.8151574730873108,0.2184938639402389,0.9867754578590392,286.1423645019531,284.95001220703125,300.3136901855469,297.1469421386719,298.60845947265625,297.2744445800781,284.1435241699219,1.0,0.4944140017032623,0.6781814694404602,0.6781814694404602,1.0,1.0,-2.737722396850586,1.197176218032837,1.540546178817749,0.581279993057251,1.0,1.0,0.0,88.70648956298828,114.0,71405.3671875,0.0,1580.131103515625,1.0,278.1499938964844,282.4192199707031,300.14801025390625,304.7796325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340093493461609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008220,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690979003906,0.9400246143341064,0.3679258227348327,0.3313458263874054,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1691589355469,0.9662609696388244,0.3975467085838318,0.3765631318092346,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.946440041065216,0.3745743334293365,0.2623850703239441,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690673828125,0.9204992055892944,0.3483941853046417,0.33054119348526,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.168701171875,0.7897876501083374,0.2191583067178726,0.991468906402588,286.169189453125,284.95001220703125,300.3707580566406,297.16571044921875,298.6319580078125,297.27294921875,284.17047119140625,1.0,0.5027816891670227,0.6760722398757935,0.6760722398757935,1.0,1.0,-2.752095937728882,1.2028357982635498,1.549260139465332,0.5835508704185486,1.0,1.0,0.0,97.8419189453125,134.0,71731.2265625,0.0,1643.6798095703125,1.0,278.1499938964844,282.4385986328125,300.1676330566406,304.82000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834402859210968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008280,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690979003906,0.9400246143341064,0.3679258227348327,0.3313458263874054,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1691589355469,0.9662609696388244,0.3975467085838318,0.3765631318092346,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.946440041065216,0.3745743334293365,0.2623850703239441,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690673828125,0.9204992055892944,0.3483941853046417,0.33054119348526,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.168701171875,0.7897876501083374,0.2191583067178726,0.991468906402588,286.169189453125,284.95001220703125,300.3707580566406,297.16571044921875,298.6319580078125,297.27294921875,284.17047119140625,1.0,0.5027816891670227,0.6760722398757935,0.6760722398757935,1.0,1.0,-2.752095937728882,1.2028357982635498,1.549260139465332,0.5835508704185486,1.0,1.0,0.0,97.8419189453125,134.0,71731.2265625,0.0,1643.6798095703125,1.0,278.1499938964844,282.4385986328125,300.1676330566406,304.82000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834402859210968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008340,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1972961425781,0.9000728130340576,0.3693470358848572,0.3331327140331268,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1973571777344,0.9265390634536744,0.39986452460289,0.3792757391929626,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19732666015625,0.9054265022277832,0.3757189214229584,0.2635768353939056,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.197265625,0.8836603760719299,0.3498814105987549,0.3324784338474273,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968688964844,0.7595676183700562,0.2197229564189911,0.9965689778327942,286.1973876953125,284.95001220703125,300.427490234375,297.1840515136719,298.65496826171875,297.27081298828125,284.1986999511719,1.0,0.5141061544418335,0.6739630103111267,0.6739630103111267,1.0,1.0,-2.767392635345459,1.208899974822998,1.5584925413131714,0.5860137343406677,1.0,1.0,0.0,111.56967163085938,154.0,72070.875,0.0,1730.9168701171875,1.0,278.1499938964844,282.4588623046875,300.1866149902344,304.8613586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349308371543884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008400,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1972961425781,0.9000728130340576,0.3693470358848572,0.3331327140331268,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1973571777344,0.9265390634536744,0.39986452460289,0.3792757391929626,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19732666015625,0.9054265022277832,0.3757189214229584,0.2635768353939056,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.197265625,0.8836603760719299,0.3498814105987549,0.3324784338474273,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968688964844,0.7595676183700562,0.2197229564189911,0.9965689778327942,286.1973876953125,284.95001220703125,300.427490234375,297.1840515136719,298.65496826171875,297.27081298828125,284.1986999511719,1.0,0.5141061544418335,0.6739630103111267,0.6739630103111267,1.0,1.0,-2.767392635345459,1.208899974822998,1.5584925413131714,0.5860137343406677,1.0,1.0,0.0,111.56967163085938,154.0,72070.875,0.0,1730.9168701171875,1.0,278.1499938964844,282.4588623046875,300.1866149902344,304.8613586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349308371543884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008460,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2256774902344,0.8668732047080994,0.3706622421741485,0.3349278271198272,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.8907024264335632,0.4021191000938415,0.3820385634899139,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257080078125,0.8716427087783813,0.3767894208431244,0.2647977173328399,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22564697265625,0.8518632054328918,0.3512902557849884,0.3344514071941376,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252502441406,0.7333756685256958,0.2201944589614868,1.001769781112671,286.2257385253906,284.95001220703125,300.48388671875,297.20196533203125,298.67742919921875,297.26824951171875,284.22705078125,1.0,0.527062714099884,0.6716775298118591,0.6716775298118591,1.0,1.0,-2.7829601764678955,1.2149630784988403,1.5679972171783447,0.5884082317352295,1.0,1.0,0.0,128.13914489746094,174.0,72410.484375,0.0,1832.996337890625,1.0,278.1499938964844,282.47918701171875,300.204833984375,304.9021911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355184197425842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008520,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2256774902344,0.8668732047080994,0.3706622421741485,0.3349278271198272,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.8907024264335632,0.4021191000938415,0.3820385634899139,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257080078125,0.8716427087783813,0.3767894208431244,0.2647977173328399,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22564697265625,0.8518632054328918,0.3512902557849884,0.3344514071941376,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252502441406,0.7333756685256958,0.2201944589614868,1.001769781112671,286.2257385253906,284.95001220703125,300.48388671875,297.20196533203125,298.67742919921875,297.26824951171875,284.22705078125,1.0,0.527062714099884,0.6716775298118591,0.6716775298118591,1.0,1.0,-2.7829601764678955,1.2149630784988403,1.5679972171783447,0.5884082317352295,1.0,1.0,0.0,128.13914489746094,174.0,72410.484375,0.0,1832.996337890625,1.0,278.1499938964844,282.47918701171875,300.204833984375,304.9021911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355184197425842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
