time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008580,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.8398897647857666,0.3718834817409515,0.3366987407207489,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2537841796875,0.8623898029327393,0.4043191373348236,0.3848136067390442,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2537536621094,0.8440718054771423,0.3777966499328613,0.2660213112831116,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536926269531,0.8262450695037842,0.3526309132575989,0.3364234268665313,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.7110863924026489,0.2205857038497924,1.0069084167480469,286.2538146972656,284.95001220703125,300.5399169921875,297.2193908691406,298.699462890625,297.2654113769531,284.2550964355469,1.0,0.5407848954200745,0.6693921089172363,0.6693921089172363,1.0,1.0,-2.798445463180542,1.2209477424621582,1.5774977207183838,0.590734601020813,1.0,1.0,0.0,146.37164306640625,162.0,72744.9296875,0.0,1943.9932861328125,1.0,278.1499938964844,282.49920654296875,300.22235107421875,304.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836117684841156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.465087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008640,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.8398897647857666,0.3718834817409515,0.3366987407207489,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2537841796875,0.8623898029327393,0.4043191373348236,0.3848136067390442,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2537536621094,0.8440718054771423,0.3777966499328613,0.2660213112831116,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536926269531,0.8262450695037842,0.3526309132575989,0.3364234268665313,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.7110863924026489,0.2205857038497924,1.0069084167480469,286.2538146972656,284.95001220703125,300.5399169921875,297.2193908691406,298.699462890625,297.2654113769531,284.2550964355469,1.0,0.5407848954200745,0.6693921089172363,0.6693921089172363,1.0,1.0,-2.798445463180542,1.2209477424621582,1.5774977207183838,0.590734601020813,1.0,1.0,0.0,146.37164306640625,162.0,72744.9296875,0.0,1943.9932861328125,1.0,278.1499938964844,282.49920654296875,300.22235107421875,304.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836117684841156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.465087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008700,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.8350001573562622,0.3724812865257263,0.3373869061470032,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.265869140625,0.8574100136756897,0.4054113030433655,0.3860005438327789,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.8390383124351501,0.3782918453216553,0.2664839625358581,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26580810546875,0.8215405941009521,0.3532905280590057,0.3372059464454651,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655029296875,0.7063896656036377,0.2207690179347992,1.0085012912750244,286.265869140625,284.95001220703125,300.5677795410156,297.2279357910156,298.7103271484375,297.2640075683594,284.2668151855469,1.0,0.5435730814933777,0.6682493686676025,0.6682493686676025,1.0,1.0,-2.804107666015625,1.2229392528533936,1.5811684131622314,0.5914233326911926,1.0,1.0,0.0,150.59246826171875,162.0,72877.203125,0.0,1973.18798828125,1.0,278.1499938964844,282.5074768066406,300.2308349609375,304.9608459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364102840423584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.195556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008760,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.275390625,0.8338251709938049,0.3730844855308532,0.3379695117473602,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.8564428091049194,0.4065099954605102,0.3870786130428314,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.8377735018730164,0.3787944316864013,0.2668664455413818,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.275390625,0.8204495906829834,0.3539548516273498,0.3378773629665375,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.7051032185554504,0.2209592014551162,1.0095689296722412,286.27545166015625,284.95001220703125,300.5955505371094,297.236328125,298.7211608886719,297.2627868652344,284.2762756347656,1.0,0.5448646545410156,0.6670411229133606,0.6670411229133606,1.0,1.0,-2.808655023574829,1.224370360374451,1.5842846632003784,0.5917497873306274,1.0,1.0,0.0,152.0005340576172,150.0,72985.53125,0.0,1987.2239990234373,1.0,278.1499938964844,282.5140686035156,300.2388610839844,304.97723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366435170173645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.372314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008820,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8373523950576782,0.374308705329895,0.3389778435230255,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919006347656,0.8608635067939758,0.4087351858615875,0.3890765905380249,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8411954641342163,0.379827082157135,0.26751509308815,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8240450620651245,0.35530686378479,0.3390578329563141,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916564941406,0.708063006401062,0.2213742733001709,1.0109765529632568,286.2919006347656,284.95001220703125,300.6507568359375,297.2527160644531,298.7427673339844,297.2607727050781,284.2926025390625,1.0,0.5444227457046509,0.6646246910095215,0.6646246910095215,1.0,1.0,-2.8161582946777344,1.2264562845230105,1.5897021293640137,0.5919651985168457,1.0,1.0,0.0,150.17642211914062,138.0,73171.34375,0.0,1990.5628662109373,1.0,278.1499938964844,282.5253295898437,300.2542419433594,305.0061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369443416595459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008880,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8373523950576782,0.374308705329895,0.3389778435230255,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919006347656,0.8608635067939758,0.4087351858615875,0.3890765905380249,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8411954641342163,0.379827082157135,0.26751509308815,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8240450620651245,0.35530686378479,0.3390578329563141,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916564941406,0.708063006401062,0.2213742733001709,1.0109765529632568,286.2919006347656,284.95001220703125,300.6507568359375,297.2527160644531,298.7427673339844,297.2607727050781,284.2926025390625,1.0,0.5444227457046509,0.6646246910095215,0.6646246910095215,1.0,1.0,-2.8161582946777344,1.2264562845230105,1.5897021293640137,0.5919651985168457,1.0,1.0,0.0,150.17642211914062,138.0,73171.34375,0.0,1990.5628662109373,1.0,278.1499938964844,282.5253295898437,300.2542419433594,305.0061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369443416595459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008940,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.8470856547355652,0.3755523860454559,0.3398419618606567,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.8720635175704956,0.4110050201416015,0.3909436166286468,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.8509221076965332,0.3808994591236114,0.2680645287036896,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3061218261719,0.8335880637168884,0.3566964566707611,0.3401009142398834,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059387207031,0.7163806557655334,0.2218457609415054,1.0118149518966677,286.3061828613281,284.95001220703125,300.7054748535156,297.2685241699219,298.764404296875,297.2593994140625,284.3067932128906,1.0,0.5411364436149597,0.6622081995010376,0.6622081995010376,1.0,1.0,-2.8223631381988525,1.2279003858566284,1.5944628715515137,0.5918108224868774,1.0,1.0,0.0,143.93836975097656,126.0,73331.5625,0.0,1970.5689697265625,1.0,278.1499938964844,282.53497314453125,300.2693176269531,305.0325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370829224586487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009000,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.8470856547355652,0.3755523860454559,0.3398419618606567,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.8720635175704956,0.4110050201416015,0.3909436166286468,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.8509221076965332,0.3808994591236114,0.2680645287036896,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3061218261719,0.8335880637168884,0.3566964566707611,0.3401009142398834,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059387207031,0.7163806557655334,0.2218457609415054,1.0118149518966677,286.3061828613281,284.95001220703125,300.7054748535156,297.2685241699219,298.764404296875,297.2593994140625,284.3067932128906,1.0,0.5411364436149597,0.6622081995010376,0.6622081995010376,1.0,1.0,-2.8223631381988525,1.2279003858566284,1.5944628715515137,0.5918108224868774,1.0,1.0,0.0,143.93836975097656,126.0,73331.5625,0.0,1970.5689697265625,1.0,278.1499938964844,282.53497314453125,300.2693176269531,305.0325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370829224586487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009060,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.8618581891059875,0.3768038749694824,0.3406245410442352,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194885253906,0.8886704444885254,0.4133156239986419,0.3927542567253113,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.8657682538032532,0.3820043802261352,0.2685671150684356,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194274902344,0.8478412628173828,0.3581186234951019,0.3410802483558655,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192443847656,0.7280290126800537,0.2223661690950393,1.0124282836914062,286.3194885253906,284.95001220703125,300.7597351074219,297.2837829589844,298.7861022949219,297.25848388671875,284.320068359375,1.0,0.5362712740898132,0.6599805355072021,0.6599805355072021,1.0,1.0,-2.82799768447876,1.2291597127914429,1.598837971687317,0.5915898680686951,1.0,1.0,0.0,135.2554168701172,114.0,73481.09375,0.0,1937.7762451171875,1.0,278.1499938964844,282.5439453125,300.2841796875,305.0576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371484279632568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009120,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.8618581891059875,0.3768038749694824,0.3406245410442352,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194885253906,0.8886704444885254,0.4133156239986419,0.3927542567253113,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.8657682538032532,0.3820043802261352,0.2685671150684356,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194274902344,0.8478412628173828,0.3581186234951019,0.3410802483558655,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192443847656,0.7280290126800537,0.2223661690950393,1.0124282836914062,286.3194885253906,284.95001220703125,300.7597351074219,297.2837829589844,298.7861022949219,297.25848388671875,284.320068359375,1.0,0.5362712740898132,0.6599805355072021,0.6599805355072021,1.0,1.0,-2.82799768447876,1.2291597127914429,1.598837971687317,0.5915898680686951,1.0,1.0,0.0,135.2554168701172,114.0,73481.09375,0.0,1937.7762451171875,1.0,278.1499938964844,282.5439453125,300.2841796875,305.0576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371484279632568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009180,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.8816330432891846,0.3780560195446014,0.3413609564304352,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9105769395828248,0.4156607091426849,0.3945474624633789,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.885637640953064,0.3831340968608856,0.2690504789352417,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.8669536709785461,0.3595658540725708,0.3420338332653045,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.7430386543273926,0.2229217737913131,1.012970805168152,286.33233642578125,284.95001220703125,300.8134460449219,297.29840087890625,298.80767822265625,297.2579040527344,284.3328857421875,1.0,0.5305619835853577,0.6577528715133667,0.6577528715133667,1.0,1.0,-2.833417654037476,1.230291724205017,1.603125810623169,0.5912858843803406,1.0,1.0,0.0,125.28636932373048,102.0,73624.390625,0.0,1898.2919921875,1.0,278.1499938964844,282.55255126953125,300.29864501953125,305.0819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371922969818115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.49462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009240,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.8816330432891846,0.3780560195446014,0.3413609564304352,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9105769395828248,0.4156607091426849,0.3945474624633789,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.885637640953064,0.3831340968608856,0.2690504789352417,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.8669536709785461,0.3595658540725708,0.3420338332653045,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.7430386543273926,0.2229217737913131,1.012970805168152,286.33233642578125,284.95001220703125,300.8134460449219,297.29840087890625,298.80767822265625,297.2579040527344,284.3328857421875,1.0,0.5305619835853577,0.6577528715133667,0.6577528715133667,1.0,1.0,-2.833417654037476,1.230291724205017,1.603125810623169,0.5912858843803406,1.0,1.0,0.0,125.28636932373048,102.0,73624.390625,0.0,1898.2919921875,1.0,278.1499938964844,282.55255126953125,300.29864501953125,305.0819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371922969818115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.49462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009300,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385925292969,0.8936957716941833,0.3786816298961639,0.3417162597179413,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.338623046875,0.9249561429023744,0.4168467819690704,0.3954435288906097,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385925292969,0.897732675075531,0.3837080597877502,0.2692888081073761,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385925292969,0.8787316083908081,0.3602984845638275,0.34250608086586,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3384094238281,0.7522967457771301,0.2232108116149902,1.0132331848144531,286.338623046875,284.95001220703125,300.840087890625,297.3054504394531,298.81842041015625,297.2577209472656,284.33917236328125,1.0,0.5274801850318909,0.6566389799118042,0.6566389799118042,1.0,1.0,-2.836090326309204,1.2308285236358645,1.6052618026733398,0.5911128520965576,1.0,1.0,0.0,119.96241760253906,102.0,73694.296875,0.0,1876.7913818359373,1.0,278.1499938964844,282.5567321777344,300.3056640625,305.09375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372106552124023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009360,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.907531440258026,0.3793067932128906,0.3420647978782654,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.9414075613021852,0.4180431067943573,0.3963425457477569,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.9118852019309998,0.3842886686325073,0.2695268988609314,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8922430276870728,0.3610374331474304,0.3429777324199676,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446350097656,0.7630787491798401,0.2235065400600433,1.013496160507202,286.3448486328125,284.95001220703125,300.8666076660156,297.3123779296875,298.8291320800781,297.2576599121094,284.34539794921875,1.0,0.5242838859558105,0.6555298566818237,0.6555298566818237,1.0,1.0,-2.8387598991394043,1.231358766555786,1.6074011325836182,0.590934157371521,1.0,1.0,0.0,114.4686050415039,90.0,73763.203125,0.0,1854.4205322265625,1.0,278.1499938964844,282.56085205078125,300.3125305175781,305.1053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372270464897156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009420,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.9445402026176452,0.3805568218231201,0.3427513539791107,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.9770137071609496,0.4204603731632232,0.3981528878211975,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.9490521550178528,0.3854654431343078,0.2700060307979584,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.927131414413452,0.362529844045639,0.3439241647720337,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569641113281,0.7901334762573242,0.2241104692220688,1.0140326023101809,286.357177734375,284.95001220703125,300.919189453125,297.3256530761719,298.8503723144531,297.2576599121094,284.35772705078125,1.0,0.517699122428894,0.6533114910125732,0.6533114910125732,1.0,1.0,-2.84411883354187,1.232404112815857,1.6117147207260132,0.590560257434845,1.0,1.0,0.0,103.21402740478516,78.0,73898.84375,0.0,1808.286865234375,1.0,278.1499938964844,282.5689697265625,300.3258361816406,305.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372686505317688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009480,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.9445402026176452,0.3805568218231201,0.3427513539791107,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.9770137071609496,0.4204603731632232,0.3981528878211975,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.9490521550178528,0.3854654431343078,0.2700060307979584,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.927131414413452,0.362529844045639,0.3439241647720337,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569641113281,0.7901334762573242,0.2241104692220688,1.0140326023101809,286.357177734375,284.95001220703125,300.919189453125,297.3256530761719,298.8503723144531,297.2576599121094,284.35772705078125,1.0,0.517699122428894,0.6533114910125732,0.6533114910125732,1.0,1.0,-2.84411883354187,1.232404112815857,1.6117147207260132,0.590560257434845,1.0,1.0,0.0,103.21402740478516,78.0,73898.84375,0.0,1808.286865234375,1.0,278.1499938964844,282.5689697265625,300.3258361816406,305.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372686505317688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009540,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.358154296875,0.9802421927452089,0.381737470626831,0.3434705734252929,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9990000128746032,0.4236086905002594,0.3900321722030639,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.358154296875,0.9838420748710632,0.3865972459316253,0.270525187253952,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.9656147956848145,0.363981544971466,0.3449263274669647,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583984375,0.8191360831260681,0.2246793657541275,1.014840006828308,286.3581237792969,284.95001220703125,300.9711608886719,297.3382568359375,298.87213134765625,297.2601013183594,284.35723876953125,1.0,0.5102925896644592,0.6510931253433228,0.6510931253433228,1.0,1.0,-2.838071584701538,1.2280460596084597,1.6100256443023682,0.5876775979995728,1.0,1.0,0.0,93.2905044555664,98.0,73843.890625,0.0,1750.8314208984375,1.0,278.1499938964844,282.5673522949219,300.3378601074219,305.1434020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372128009796143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009600,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.358154296875,0.9802421927452089,0.381737470626831,0.3434705734252929,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9990000128746032,0.4236086905002594,0.3900321722030639,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.358154296875,0.9838420748710632,0.3865972459316253,0.270525187253952,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.9656147956848145,0.363981544971466,0.3449263274669647,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583984375,0.8191360831260681,0.2246793657541275,1.014840006828308,286.3581237792969,284.95001220703125,300.9711608886719,297.3382568359375,298.87213134765625,297.2601013183594,284.35723876953125,1.0,0.5102925896644592,0.6510931253433228,0.6510931253433228,1.0,1.0,-2.838071584701538,1.2280460596084597,1.6100256443023682,0.5876775979995728,1.0,1.0,0.0,93.2905044555664,98.0,73843.890625,0.0,1750.8314208984375,1.0,278.1499938964844,282.5673522949219,300.3378601074219,305.1434020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372128009796143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009660,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.9800798296928406,0.3828182518482208,0.3444521129131317,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658752441406,0.9990000128746032,0.427943468093872,0.3913649320602417,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.9836621880531312,0.3876699805259704,0.2712762653827667,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.9657567739486694,0.3653894066810608,0.3462564349174499,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653259277344,0.8188817501068115,0.2252255082130432,1.017302632331848,286.36590576171875,284.95001220703125,301.0224609375,297.3501281738281,298.8974914550781,297.2679443359375,284.36749267578125,1.0,0.5126733779907227,0.6490781307220459,0.6490781307220459,1.0,1.0,-2.8462460041046143,1.2305662631988523,1.6156798601150513,0.5875990986824036,1.0,1.0,0.0,93.83584594726562,118.0,73999.9140625,0.0,1766.11279296875,1.0,278.1499938964844,282.5738830566406,300.3486022949219,305.1546325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836856484413147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.360107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009720,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.9800798296928406,0.3828182518482208,0.3444521129131317,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658752441406,0.9990000128746032,0.427943468093872,0.3913649320602417,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.9836621880531312,0.3876699805259704,0.2712762653827667,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.9657567739486694,0.3653894066810608,0.3462564349174499,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653259277344,0.8188817501068115,0.2252255082130432,1.017302632331848,286.36590576171875,284.95001220703125,301.0224609375,297.3501281738281,298.8974914550781,297.2679443359375,284.36749267578125,1.0,0.5126733779907227,0.6490781307220459,0.6490781307220459,1.0,1.0,-2.8462460041046143,1.2305662631988523,1.6156798601150513,0.5875990986824036,1.0,1.0,0.0,93.83584594726562,118.0,73999.9140625,0.0,1766.11279296875,1.0,278.1499938964844,282.5738830566406,300.3486022949219,305.1546325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836856484413147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.360107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009780,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.9607725739479064,0.3840445280075073,0.3457179665565491,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120178222656,0.9936800599098206,0.4296805262565613,0.4070269465446472,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.9648736715316772,0.3888837397098541,0.2722543478012085,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118347167969,0.9450618028640748,0.3669126331806183,0.3478808104991913,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111328125,0.8024582862854004,0.2258147597312927,1.0209676027297974,286.4120178222656,284.95001220703125,301.0730895996094,297.3612365722656,298.9169921875,297.2645263671875,284.4142150878906,1.0,0.5215486884117126,0.647063136100769,0.647063136100769,1.0,1.0,-2.876738309860229,1.2433648109436035,1.6333733797073364,0.5933154821395874,1.0,1.0,0.0,100.67643737792967,138.0,74569.0859375,0.0,1845.5599365234373,1.0,278.1499938964844,282.6073303222656,300.3638000488281,305.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373579382896423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009840,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.9607725739479064,0.3840445280075073,0.3457179665565491,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120178222656,0.9936800599098206,0.4296805262565613,0.4070269465446472,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.9648736715316772,0.3888837397098541,0.2722543478012085,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118347167969,0.9450618028640748,0.3669126331806183,0.3478808104991913,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111328125,0.8024582862854004,0.2258147597312927,1.0209676027297974,286.4120178222656,284.95001220703125,301.0730895996094,297.3612365722656,298.9169921875,297.2645263671875,284.4142150878906,1.0,0.5215486884117126,0.647063136100769,0.647063136100769,1.0,1.0,-2.876738309860229,1.2433648109436035,1.6333733797073364,0.5933154821395874,1.0,1.0,0.0,100.67643737792967,138.0,74569.0859375,0.0,1845.5599365234373,1.0,278.1499938964844,282.6073303222656,300.3638000488281,305.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373579382896423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009900,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237365722656,0.936713933944702,0.3846181035041809,0.3465204834938049,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237976074219,0.9743820428848268,0.4303455054759979,0.4078369140625,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237365722656,0.9411783218383788,0.389461874961853,0.2728775143623352,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237365722656,0.9204962849617004,0.3676401376724243,0.3488653600215912,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234313964844,0.7838006019592285,0.2260443866252899,1.023454666137695,286.4237976074219,284.95001220703125,301.09814453125,297.36651611328125,298.9251708984375,297.2611999511719,284.4247436523437,1.0,0.5268725752830505,0.6460556387901306,0.6460556387901306,1.0,1.0,-2.88099217414856,1.2445958852767944,1.6363962888717651,0.5937063097953796,1.0,1.0,0.0,107.965576171875,138.0,74668.390625,0.0,1889.8050537109373,1.0,278.1499938964844,282.6145324707031,300.3703918457031,305.2198791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378461599349976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009960,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349670410156,0.9142871499061584,0.3851545751094818,0.3472951054573059,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4350280761719,0.9540555477142334,0.4312274754047394,0.4088633060455322,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349670410156,0.9186328053474426,0.3900168836116791,0.2734884023666382,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349365234375,0.899810791015625,0.3683465719223022,0.3498344421386719,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43463134765625,0.7673782706260681,0.2262459546327591,1.025821328163147,286.4349975585937,284.95001220703125,301.1230163574219,297.37158203125,298.9338684082031,297.2591247558594,284.43603515625,1.0,0.5327649712562561,0.6447499394416809,0.6447499394416809,1.0,1.0,-2.887900829315185,1.2468785047531128,1.6410222053527832,0.59434974193573,1.0,1.0,0.0,115.66722106933594,158.0,74798.375,0.0,1938.8385009765625,1.0,278.1499938964844,282.6222839355469,300.3755187988281,305.2350158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382483124732971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010020,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579772949219,0.8784025311470032,0.3861517310142517,0.3488237559795379,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580383300781,0.9137523770332336,0.4332866966724396,0.411349356174469,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580078125,0.882141649723053,0.3910762667655945,0.2747145593166351,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579772949219,0.865705132484436,0.3697080612182617,0.3517794013023376,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.7394958734512329,0.2265751808881759,1.0304844379425049,286.4580383300781,284.95001220703125,301.1722106933594,297.381103515625,298.95172119140625,297.2565002441406,284.4590759277344,1.0,0.5454264283180237,0.6421384811401367,0.6421384811401367,1.0,1.0,-2.902139902114868,1.2515661716461182,1.65057373046875,0.5956817269325256,1.0,1.0,0.0,132.67138671875,178.0,75061.3125,0.0,2046.223388671875,1.0,278.1499938964844,282.63800048828125,300.3845520019531,305.2621154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389250636100769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010080,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579772949219,0.8784025311470032,0.3861517310142517,0.3488237559795379,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580383300781,0.9137523770332336,0.4332866966724396,0.411349356174469,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580078125,0.882141649723053,0.3910762667655945,0.2747145593166351,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579772949219,0.865705132484436,0.3697080612182617,0.3517794013023376,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.7394958734512329,0.2265751808881759,1.0304844379425049,286.4580383300781,284.95001220703125,301.1722106933594,297.381103515625,298.95172119140625,297.2565002441406,284.4590759277344,1.0,0.5454264283180237,0.6421384811401367,0.6421384811401367,1.0,1.0,-2.902139902114868,1.2515661716461182,1.65057373046875,0.5956817269325256,1.0,1.0,0.0,132.67138671875,178.0,75061.3125,0.0,2046.223388671875,1.0,278.1499938964844,282.63800048828125,300.3845520019531,305.2621154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389250636100769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010140,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810791015625,0.8499219417572021,0.3870814442634582,0.3503367304801941,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.8832554817199707,0.435522198677063,0.4141186475753784,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810791015625,0.8534013628959656,0.3920947909355163,0.2759486734867096,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8386350274085999,0.3710229098796844,0.3537307679653168,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.7170000076293945,0.2268239557743072,1.0350279808044434,286.48114013671875,284.95001220703125,301.2206115722656,297.3897705078125,298.9696350097656,297.2547302246094,284.4821472167969,1.0,0.5587574243545532,0.6395270824432373,0.6395270824432373,1.0,1.0,-2.91658878326416,1.2562885284423828,1.6603002548217771,0.5970210433006287,1.0,1.0,0.0,151.12696838378906,181.0,75322.4453125,0.0,2162.209228515625,1.0,278.1499938964844,282.65362548828125,300.3929138183594,305.2879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839540421962738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010200,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810791015625,0.8499219417572021,0.3870814442634582,0.3503367304801941,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.8832554817199707,0.435522198677063,0.4141186475753784,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810791015625,0.8534013628959656,0.3920947909355163,0.2759486734867096,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8386350274085999,0.3710229098796844,0.3537307679653168,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.7170000076293945,0.2268239557743072,1.0350279808044434,286.48114013671875,284.95001220703125,301.2206115722656,297.3897705078125,298.9696350097656,297.2547302246094,284.4821472167969,1.0,0.5587574243545532,0.6395270824432373,0.6395270824432373,1.0,1.0,-2.91658878326416,1.2562885284423828,1.6603002548217771,0.5970210433006287,1.0,1.0,0.0,151.12696838378906,181.0,75322.4453125,0.0,2162.209228515625,1.0,278.1499938964844,282.65362548828125,300.3929138183594,305.2879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839540421962738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010260,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.8359662890434265,0.3879992961883545,0.351579338312149,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8685749173164368,0.4378304779529571,0.4167080223560333,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.8393380045890808,0.3931132555007934,0.2769825160503387,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.825403094291687,0.3723302185535431,0.3554047644138336,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.7042717933654785,0.2270440310239792,1.038152813911438,286.50067138671875,284.95001220703125,301.2682189941406,297.3975830078125,298.9872741699219,297.2535095214844,284.50146484375,1.0,0.5669817924499512,0.636913001537323,0.636913001537323,1.0,1.0,-2.928199291229248,1.259625792503357,1.6685736179351809,0.5976677536964417,1.0,1.0,0.0,162.84671020507812,169.0,75531.65625,0.0,2240.70556640625,1.0,278.1499938964844,282.6663818359375,300.40045166015625,305.31085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401151895523071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.79150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010320,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.8359662890434265,0.3879992961883545,0.351579338312149,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8685749173164368,0.4378304779529571,0.4167080223560333,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.8393380045890808,0.3931132555007934,0.2769825160503387,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.825403094291687,0.3723302185535431,0.3554047644138336,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.7042717933654785,0.2270440310239792,1.038152813911438,286.50067138671875,284.95001220703125,301.2682189941406,297.3975830078125,298.9872741699219,297.2535095214844,284.50146484375,1.0,0.5669817924499512,0.636913001537323,0.636913001537323,1.0,1.0,-2.928199291229248,1.259625792503357,1.6685736179351809,0.5976677536964417,1.0,1.0,0.0,162.84671020507812,169.0,75531.65625,0.0,2240.70556640625,1.0,278.1499938964844,282.6663818359375,300.40045166015625,305.31085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401151895523071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.79150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010380,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.8348352909088135,0.388949304819107,0.3524713218212127,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.8681641817092896,0.4402190148830414,0.4189867377281189,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.8382573127746582,0.3941713273525238,0.277750015258789,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51470947265625,0.8245818018913269,0.3736677169799804,0.3567095398902893,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.7028769254684448,0.2272806018590927,1.0394502878189087,286.5147705078125,284.95001220703125,301.31500244140625,297.4045104980469,299.0046691894531,297.2530212402344,284.5152893066406,1.0,0.5685650110244751,0.6342989802360535,0.6342989802360535,1.0,1.0,-2.936063528060913,1.2611699104309082,1.6748936176300049,0.5973801612854004,1.0,1.0,0.0,164.62301635742188,157.0,75671.375,0.0,2263.35888671875,1.0,278.1499938964844,282.6750183105469,300.40673828125,305.3283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405624628067017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
