time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010440,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.8348352909088135,0.388949304819107,0.3524713218212127,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.8681641817092896,0.4402190148830414,0.4189867377281189,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.8382573127746582,0.3941713273525238,0.277750015258789,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51470947265625,0.8245818018913269,0.3736677169799804,0.3567095398902893,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.7028769254684448,0.2272806018590927,1.0394502878189087,286.5147705078125,284.95001220703125,301.31500244140625,297.4045104980469,299.0046691894531,297.2530212402344,284.5152893066406,1.0,0.5685650110244751,0.6342989802360535,0.6342989802360535,1.0,1.0,-2.936063528060913,1.2611699104309082,1.6748936176300049,0.5973801612854004,1.0,1.0,0.0,164.62301635742188,157.0,75671.375,0.0,2263.35888671875,1.0,278.1499938964844,282.6750183105469,300.40673828125,305.3283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405624628067017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010500,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.8374066948890686,0.3894497454166412,0.3528399467468261,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.8714749217033386,0.441453069448471,0.4200592935085296,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.8408888578414917,0.3947295546531677,0.2780759334564209,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.8272467255592346,0.37436243891716,0.3572801649570465,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.705117404460907,0.2274225205183029,1.0396965742111206,286.5202331542969,284.95001220703125,301.33807373046875,297.4076538085937,299.0133361816406,297.2531433105469,284.52069091796875,1.0,0.5677907466888428,0.6329919099807739,0.6329919099807739,1.0,1.0,-2.939170360565185,1.2615420818328855,1.6776281595230105,0.5970085859298706,1.0,1.0,0.0,162.8523406982422,157.0,75724.5234375,0.0,2259.9462890625,1.0,278.1499938964844,282.6782531738281,300.4094543457031,305.33514404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407130837440491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010560,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.841232419013977,0.3899634182453155,0.35318523645401,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253601074219,0.8762013912200928,0.4427084624767303,0.4211146533489227,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.844794511795044,0.3953041136264801,0.2783855497837066,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.8311212658882141,0.3750723898410797,0.3578275144100189,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.7085037231445312,0.2275786995887756,1.039828181266785,286.5253601074219,284.95001220703125,301.36090087890625,297.4105224609375,299.0220947265625,297.2534484863281,284.5257873535156,1.0,0.5664281845092773,0.6318010091781616,0.6318010091781616,1.0,1.0,-2.942042350769043,1.261883020401001,1.680159330368042,0.5966588854789734,1.0,1.0,0.0,160.12155151367188,145.0,75774.0703125,0.0,2251.294677734375,1.0,278.1499938964844,282.6812438964844,300.4120178222656,305.3412780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408405184745789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010620,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.8522994518280029,0.3910273313522339,0.3538312613964081,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.889450192451477,0.4452841579914093,0.4232043027877807,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.856085479259491,0.3965019881725311,0.2789780795574188,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.8421286940574646,0.3765387535095215,0.3588834404945373,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346984863281,0.7177850008010864,0.2279336303472519,1.0398919582366943,286.53485107421875,284.95001220703125,301.4059143066406,297.41558837890625,299.0395202636719,297.2545166015625,284.5352478027344,1.0,0.5624077320098877,0.6294191479682922,0.6294191479682922,1.0,1.0,-2.9473891258239746,1.2623590230941772,1.6850301027297974,0.5958492159843445,1.0,1.0,0.0,152.53521728515625,133.0,75864.078125,0.0,2222.56005859375,1.0,278.1499938964844,282.6866760253906,300.4167175292969,305.3524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410526514053345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.551513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010680,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.8522994518280029,0.3910273313522339,0.3538312613964081,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.889450192451477,0.4452841579914093,0.4232043027877807,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.856085479259491,0.3965019881725311,0.2789780795574188,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.8421286940574646,0.3765387535095215,0.3588834404945373,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346984863281,0.7177850008010864,0.2279336303472519,1.0398919582366943,286.53485107421875,284.95001220703125,301.4059143066406,297.41558837890625,299.0395202636719,297.2545166015625,284.5352478027344,1.0,0.5624077320098877,0.6294191479682922,0.6294191479682922,1.0,1.0,-2.9473891258239746,1.2623590230941772,1.6850301027297974,0.5958492159843445,1.0,1.0,0.0,152.53521728515625,133.0,75864.078125,0.0,2222.56005859375,1.0,278.1499938964844,282.6866760253906,300.4167175292969,305.3524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410526514053345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.551513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010740,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8678414821624756,0.3921312391757965,0.3544453084468841,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.9075029492378236,0.4479424953460693,0.4252993166446686,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8719209432601929,0.3977594971656799,0.2795588374137878,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.8574549555778503,0.3780627846717834,0.3599212169647217,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.7297677397727966,0.2283384501934051,1.0398389101028442,286.54376220703125,284.95001220703125,301.45001220703125,297.419677734375,299.0567321777344,297.256103515625,284.5441589355469,1.0,0.5572377443313599,0.6270372867584229,0.6270372867584229,1.0,1.0,-2.9525277614593506,1.2626922130584717,1.689835548400879,0.5949553847312927,1.0,1.0,0.0,143.06410217285156,121.0,75946.6484375,0.0,2183.8623046875,1.0,278.1499938964844,282.6916198730469,300.420654296875,305.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413597106934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.315185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010800,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8678414821624756,0.3921312391757965,0.3544453084468841,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.9075029492378236,0.4479424953460693,0.4252993166446686,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8719209432601929,0.3977594971656799,0.2795588374137878,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.8574549555778503,0.3780627846717834,0.3599212169647217,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.7297677397727966,0.2283384501934051,1.0398389101028442,286.54376220703125,284.95001220703125,301.45001220703125,297.419677734375,299.0567321777344,297.256103515625,284.5441589355469,1.0,0.5572377443313599,0.6270372867584229,0.6270372867584229,1.0,1.0,-2.9525277614593506,1.2626922130584717,1.689835548400879,0.5949553847312927,1.0,1.0,0.0,143.06410217285156,121.0,75946.6484375,0.0,2183.8623046875,1.0,278.1499938964844,282.6916198730469,300.420654296875,305.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413597106934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.315185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010860,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.8881514668464661,0.393264889717102,0.3550478219985962,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.9326807856559752,0.4506762325763702,0.4274243116378784,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.8925398588180542,0.3990687727928161,0.2801455557346344,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.877562940120697,0.3796369433403015,0.3609655201435089,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.744997501373291,0.2287825793027877,1.0397725105285645,286.5525207519531,284.95001220703125,301.493408203125,297.4230041503906,299.07379150390625,297.258056640625,284.5528869628906,1.0,0.551410436630249,0.6246957182884216,0.6246957182884216,1.0,1.0,-2.957686185836792,1.2630231380462646,1.694663166999817,0.5940554141998291,1.0,1.0,0.0,132.52259826660156,109.0,76026.8828125,0.0,2139.659912109375,1.0,278.1499938964844,282.6964416503906,300.4239196777344,305.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414223194122314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.007080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010920,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.8881514668464661,0.393264889717102,0.3550478219985962,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.9326807856559752,0.4506762325763702,0.4274243116378784,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.8925398588180542,0.3990687727928161,0.2801455557346344,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.877562940120697,0.3796369433403015,0.3609655201435089,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.744997501373291,0.2287825793027877,1.0397725105285645,286.5525207519531,284.95001220703125,301.493408203125,297.4230041503906,299.07379150390625,297.258056640625,284.5528869628906,1.0,0.551410436630249,0.6246957182884216,0.6246957182884216,1.0,1.0,-2.957686185836792,1.2630231380462646,1.694663166999817,0.5940554141998291,1.0,1.0,0.0,132.52259826660156,109.0,76026.8828125,0.0,2139.659912109375,1.0,278.1499938964844,282.6964416503906,300.4239196777344,305.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414223194122314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.007080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010980,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.9144768118858336,0.3944198787212372,0.3556490242481231,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.9629086852073668,0.4534768462181091,0.4295903444290161,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.9196866154670716,0.4004221558570862,0.2807468473911285,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.9032315611839294,0.3812534511089325,0.3620279133319855,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.7648870944976807,0.2292559891939163,1.0397368669509888,286.5612487792969,284.95001220703125,301.536376953125,297.42584228515625,299.0906982421875,297.26025390625,284.5616455078125,1.0,0.545225203037262,0.6223542094230652,0.6223542094230652,1.0,1.0,-2.9629695415496826,1.2633700370788574,1.6995993852615356,0.5931240320205688,1.0,1.0,0.0,121.4043197631836,97.0,76106.640625,0.0,2092.596435546875,1.0,278.1499938964844,282.7012023925781,300.4267272949219,305.3791809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416039347648621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011040,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.9144768118858336,0.3944198787212372,0.3556490242481231,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.9629086852073668,0.4534768462181091,0.4295903444290161,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.9196866154670716,0.4004221558570862,0.2807468473911285,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.9032315611839294,0.3812534511089325,0.3620279133319855,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.7648870944976807,0.2292559891939163,1.0397368669509888,286.5612487792969,284.95001220703125,301.536376953125,297.42584228515625,299.0906982421875,297.26025390625,284.5616455078125,1.0,0.545225203037262,0.6223542094230652,0.6223542094230652,1.0,1.0,-2.9629695415496826,1.2633700370788574,1.6995993852615356,0.5931240320205688,1.0,1.0,0.0,121.4043197631836,97.0,76106.640625,0.0,2092.596435546875,1.0,278.1499938964844,282.7012023925781,300.4267272949219,305.3791809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416039347648621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011100,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.931644856929779,0.3950018584728241,0.3559498786926269,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9784966707229614,0.454914391040802,0.4307007193565368,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.9370983839035034,0.4011116027832031,0.2810533344745636,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.9196670651435852,0.3820739984512329,0.3625665605068207,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.7771294713020325,0.2295004427433014,1.0397346019744873,286.56549072265625,284.95001220703125,301.5577087402344,297.42706298828125,299.09912109375,297.261474609375,284.5658569335937,1.0,0.5420390963554382,0.621183454990387,0.621183454990387,1.0,1.0,-2.965533494949341,1.2634916305541992,1.7020419836044312,0.5926175713539124,1.0,1.0,0.0,115.72322845458984,97.0,76144.3359375,0.0,2068.352294921875,1.0,278.1499938964844,282.7034606933594,300.427978515625,305.3830261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416962623596191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011160,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.9494659304618835,0.3955574035644531,0.3562476336956024,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56597900390625,0.9928510189056396,0.4567100405693054,0.4320778250694275,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.9547932744026184,0.4017854928970337,0.2813642621040344,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.937843918800354,0.3828813731670379,0.3631127178668976,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.790235698223114,0.2297345399856567,1.039771318435669,286.56597900390625,284.95001220703125,301.57891845703125,297.4281616210937,299.1080627441406,297.2640075683594,284.5661315917969,1.0,0.5385913252830505,0.6200248599052429,0.6200248599052429,1.0,1.0,-2.964885234832764,1.2621331214904783,1.7027521133422852,0.5913898944854736,1.0,1.0,0.0,110.25887298583984,100.0,76128.4921875,0.0,2042.1875,1.0,278.1499938964844,282.7027587890625,300.4288024902344,305.3840637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841723620891571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.822998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011220,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.9649712443351746,0.3966634273529053,0.3570874333381653,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.9990000128746032,0.4602008759975433,0.426045686006546,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.9700690507888794,0.4031431078910827,0.2821852564811706,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.9545049071311952,0.3845059275627136,0.3644742965698242,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.8024234771728516,0.2301991730928421,1.0410752296447754,286.5708312988281,284.95001220703125,301.6210327148437,297.429931640625,299.12554931640625,297.2684326171875,284.5706787109375,1.0,0.5363903641700745,0.6177077293395996,0.6177077293395996,1.0,1.0,-2.966724872589112,1.2608331441879272,1.7058918476104736,0.5895955562591553,1.0,1.0,0.0,105.92898559570312,120.0,76148.2421875,0.0,2020.7296142578125,1.0,278.1499938964844,282.7043151855469,300.4305419921875,305.3889465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418675065040588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011280,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.9649712443351746,0.3966634273529053,0.3570874333381653,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.9990000128746032,0.4602008759975433,0.426045686006546,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.9700690507888794,0.4031431078910827,0.2821852564811706,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.9545049071311952,0.3845059275627136,0.3644742965698242,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.8024234771728516,0.2301991730928421,1.0410752296447754,286.5708312988281,284.95001220703125,301.6210327148437,297.429931640625,299.12554931640625,297.2684326171875,284.5706787109375,1.0,0.5363903641700745,0.6177077293395996,0.6177077293395996,1.0,1.0,-2.966724872589112,1.2608331441879272,1.7058918476104736,0.5895955562591553,1.0,1.0,0.0,105.92898559570312,120.0,76148.2421875,0.0,2020.7296142578125,1.0,278.1499938964844,282.7043151855469,300.4305419921875,305.3889465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418675065040588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011340,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935974121094,0.9567371606826782,0.3977594077587127,0.3581498563289642,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.9990000128746032,0.4635516107082367,0.4374306797981262,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.9622902870178224,0.4045227468013763,0.2832042574882507,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9464025497436525,0.3861545920372009,0.3661090135574341,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929870605469,0.7955145239830017,0.2306683808565139,1.0436279773712158,286.5936889648437,284.95001220703125,301.6627197265625,297.43121337890625,299.1434631347656,297.2724609375,284.59552001953125,1.0,0.5420035719871521,0.6153906583786011,0.6153906583786011,1.0,1.0,-2.987035751342773,1.2680113315582275,1.719024419784546,0.5916296243667603,1.0,1.0,0.0,109.4505386352539,140.0,76461.109375,0.0,2073.766845703125,1.0,278.1499938964844,282.7207946777344,300.4325866699219,305.4013977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420917391777039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011400,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935974121094,0.9567371606826782,0.3977594077587127,0.3581498563289642,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.9990000128746032,0.4635516107082367,0.4374306797981262,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.9622902870178224,0.4045227468013763,0.2832042574882507,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9464025497436525,0.3861545920372009,0.3661090135574341,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929870605469,0.7955145239830017,0.2306683808565139,1.0436279773712158,286.5936889648437,284.95001220703125,301.6627197265625,297.43121337890625,299.1434631347656,297.2724609375,284.59552001953125,1.0,0.5420035719871521,0.6153906583786011,0.6153906583786011,1.0,1.0,-2.987035751342773,1.2680113315582275,1.719024419784546,0.5916296243667603,1.0,1.0,0.0,109.4505386352539,140.0,76461.109375,0.0,2073.766845703125,1.0,278.1499938964844,282.7207946777344,300.4325866699219,305.4013977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420917391777039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011460,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.9412427544593812,0.3983540832996368,0.3588649928569793,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.611328125,0.9895511865615844,0.4645223319530487,0.4398379921913147,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.9472508430480956,0.405269593000412,0.2838645577430725,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.930796444416046,0.3870322406291961,0.3671290278434753,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.7835360765457153,0.2308980226516723,1.0456366539001465,286.6112976074219,284.95001220703125,301.6842041015625,297.4316711425781,299.1502685546875,297.27069091796875,284.61236572265625,1.0,0.5467827916145325,0.6141234040260315,0.6141234040260315,1.0,1.0,-2.997487068176269,1.2715485095977783,1.7259384393692017,0.5929423570632935,1.0,1.0,0.0,114.82775115966795,140.0,76636.6328125,0.0,2117.63720703125,1.0,278.1499938964844,282.7322082519531,300.4346618652344,305.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425065279006958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011520,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.9229701161384584,0.3988639116287231,0.3595704436302185,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.9753685593605042,0.4655938744544983,0.4410259425640106,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.9291697144508362,0.4059313535690307,0.284514307975769,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.9130378365516664,0.3878149092197418,0.3681228458881378,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.7701898217201233,0.231073185801506,1.0476731061935425,286.6206359863281,284.95001220703125,301.7039489746094,297.4319763183594,299.1566467285156,297.26959228515625,284.6212463378906,1.0,0.5515857934951782,0.6129537224769592,0.6129537224769592,1.0,1.0,-3.0031397342681885,1.2729886770248413,1.7301511764526367,0.5930842757225037,1.0,1.0,0.0,121.2843780517578,160.0,76723.890625,0.0,2161.264892578125,1.0,278.1499938964844,282.7378845214844,300.435791015625,305.4266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842917263507843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011580,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.8889703750610352,0.399823397397995,0.3610176146030426,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.94139564037323,0.4682945907115936,0.4440373480319977,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.8944650888442993,0.4072473049163818,0.2858790159225464,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.8809415698051453,0.3893853425979614,0.3702097237110138,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.7444297075271606,0.2313567399978637,1.0518720149993896,286.6395568847656,284.95001220703125,301.7447204589844,297.43218994140625,299.17108154296875,297.26953125,284.64044189453125,1.0,0.5631135106086731,0.6105167269706726,0.6105167269706726,1.0,1.0,-3.0173709392547607,1.2770931720733645,1.7402777671813965,0.5937056541442871,1.0,1.0,0.0,136.94093322753906,180.0,76934.3671875,0.0,2267.10107421875,1.0,278.1499938964844,282.7501220703125,300.4358215332031,305.4405822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436449766159058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011640,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.8889703750610352,0.399823397397995,0.3610176146030426,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.94139564037323,0.4682945907115936,0.4440373480319977,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.8944650888442993,0.4072473049163818,0.2858790159225464,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.8809415698051453,0.3893853425979614,0.3702097237110138,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.7444297075271606,0.2313567399978637,1.0518720149993896,286.6395568847656,284.95001220703125,301.7447204589844,297.43218994140625,299.17108154296875,297.26953125,284.64044189453125,1.0,0.5631135106086731,0.6105167269706726,0.6105167269706726,1.0,1.0,-3.0173709392547607,1.2770931720733645,1.7402777671813965,0.5937056541442871,1.0,1.0,0.0,136.94093322753906,180.0,76934.3671875,0.0,2267.10107421875,1.0,278.1499938964844,282.7501220703125,300.4358215332031,305.4405822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436449766159058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011700,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.8741068243980408,0.4002702236175537,0.3617390990257263,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.9241161942481996,0.4696888327598572,0.445666640996933,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.879568338394165,0.4078843593597412,0.2865699231624603,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.8665962815284729,0.390150636434555,0.371265560388565,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.7330431938171387,0.2314660102128982,1.0539753437042236,286.64990234375,284.95001220703125,301.76495361328125,297.4320983886719,299.17828369140625,297.2696228027344,284.6508178710937,1.0,0.56935715675354,0.6092982888221741,0.6092982888221741,1.0,1.0,-3.0248286724090576,1.2792727947235107,1.7455558776855469,0.5940961241722107,1.0,1.0,0.0,145.6492156982422,180.0,77045.5546875,0.0,2325.426025390625,1.0,278.1499938964844,282.7567749023437,300.4356689453125,305.4476928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439971804618835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.082763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011760,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.8606265187263489,0.400701642036438,0.3624590039253235,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.908494234085083,0.4710917770862579,0.4473221898078918,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.8660100698471069,0.4085107445716858,0.28726327419281,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.8536584973335266,0.3909069001674652,0.3723259270191192,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.7225774526596069,0.2315600365400314,1.0560710430145264,286.66015625,284.95001220703125,301.7850646972656,297.431884765625,299.1852111816406,297.2697448730469,284.6610412597656,1.0,0.5757479071617126,0.6079431772232056,0.6079431772232056,1.0,1.0,-3.032310724258423,1.281316161155701,1.7509945631027222,0.5943412780761719,1.0,1.0,0.0,154.70465087890625,200.0,77154.4296875,0.0,2385.876708984375,1.0,278.1499938964844,282.7633056640625,300.4354553222656,305.4547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443521857261658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2882.4033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011820,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8375925421714783,0.4015164971351623,0.3638841211795807,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.8834545016288757,0.473910391330719,0.4506826996803283,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.842808187007904,0.4097331464290619,0.288650631904602,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8315839171409607,0.392393559217453,0.3744518756866455,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.7024890780448914,0.2317036986351013,1.060200333595276,286.6803894042969,284.95001220703125,301.824951171875,297.4310607910156,299.19873046875,297.2698669433594,284.6812438964844,1.0,0.5888040065765381,0.6052329540252686,0.6052329540252686,1.0,1.0,-3.047255516052246,1.285320520401001,1.7619349956512451,0.5947461724281311,1.0,1.0,0.0,173.6018524169922,188.0,77368.1328125,0.0,2511.69775390625,1.0,278.1499938964844,282.7760925292969,300.4346008300781,305.46807861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450627326965332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011880,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8375925421714783,0.4015164971351623,0.3638841211795807,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.8834545016288757,0.473910391330719,0.4506826996803283,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.842808187007904,0.4097331464290619,0.288650631904602,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8315839171409607,0.392393559217453,0.3744518756866455,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.7024890780448914,0.2317036986351013,1.060200333595276,286.6803894042969,284.95001220703125,301.824951171875,297.4310607910156,299.19873046875,297.2698669433594,284.6812438964844,1.0,0.5888040065765381,0.6052329540252686,0.6052329540252686,1.0,1.0,-3.047255516052246,1.285320520401001,1.7619349956512451,0.5947461724281311,1.0,1.0,0.0,173.6018524169922,188.0,77368.1328125,0.0,2511.69775390625,1.0,278.1499938964844,282.7760925292969,300.4346008300781,305.46807861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450627326965332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011940,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8327149152755737,0.4023309051990509,0.3647912442684173,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8789884448051453,0.4767567813396454,0.4535344243049621,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8381028175354004,0.4109621345996856,0.2896421551704407,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8272169232368469,0.3938852846622467,0.3760422468185425,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.697594165802002,0.2318452596664428,1.061738133430481,286.6941223144531,284.95001220703125,301.8643798828125,297.4296875,299.2118225097656,297.270263671875,284.694580078125,1.0,0.5923139452934265,0.6025227904319763,0.6025227904319763,1.0,1.0,-3.056724071502685,1.286754846572876,1.7699693441390991,0.593885064125061,1.0,1.0,0.0,178.8658447265625,176.0,77490.0,0.0,2557.064697265625,1.0,278.1499938964844,282.7838439941406,300.432861328125,305.4769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845710039138794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.107666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012000,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8327149152755737,0.4023309051990509,0.3647912442684173,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8789884448051453,0.4767567813396454,0.4535344243049621,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8381028175354004,0.4109621345996856,0.2896421551704407,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8272169232368469,0.3938852846622467,0.3760422468185425,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.697594165802002,0.2318452596664428,1.061738133430481,286.6941223144531,284.95001220703125,301.8643798828125,297.4296875,299.2118225097656,297.270263671875,284.694580078125,1.0,0.5923139452934265,0.6025227904319763,0.6025227904319763,1.0,1.0,-3.056724071502685,1.286754846572876,1.7699693441390991,0.593885064125061,1.0,1.0,0.0,178.8658447265625,176.0,77490.0,0.0,2557.064697265625,1.0,278.1499938964844,282.7838439941406,300.432861328125,305.4769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845710039138794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.107666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.8360128402709961,0.4031823277473449,0.3654463291168213,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70318603515625,0.8839805722236633,0.4796684384346008,0.4561485648155212,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.8417115211486816,0.4122407138347626,0.2904451489448547,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.8309286832809448,0.3954247236251831,0.3773753345012665,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.7003660202026367,0.2320407330989837,1.0620651245117188,286.7031555175781,284.95001220703125,301.9033203125,297.4277648925781,299.22491455078125,297.2712707519531,284.7035217285156,1.0,0.591643750667572,0.5999132990837097,0.5999132990837097,1.0,1.0,-3.063616991043091,1.2870712280273438,1.7765456438064575,0.5924129486083984,1.0,1.0,0.0,176.59030151367188,164.0,77564.5390625,0.0,2558.338134765625,1.0,278.1499938964844,282.7884216308594,300.4301452636719,305.4801330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461757898330688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012120,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.8360128402709961,0.4031823277473449,0.3654463291168213,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70318603515625,0.8839805722236633,0.4796684384346008,0.4561485648155212,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.8417115211486816,0.4122407138347626,0.2904451489448547,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.8309286832809448,0.3954247236251831,0.3773753345012665,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.7003660202026367,0.2320407330989837,1.0620651245117188,286.7031555175781,284.95001220703125,301.9033203125,297.4277648925781,299.22491455078125,297.2712707519531,284.7035217285156,1.0,0.591643750667572,0.5999132990837097,0.5999132990837097,1.0,1.0,-3.063616991043091,1.2870712280273438,1.7765456438064575,0.5924129486083984,1.0,1.0,0.0,176.59030151367188,164.0,77564.5390625,0.0,2558.338134765625,1.0,278.1499938964844,282.7884216308594,300.4301452636719,305.4801330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461757898330688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.8445472717285156,0.4040636718273163,0.3659679293632507,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8950392007827759,0.4826490581035614,0.4586567878723144,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8506947159767151,0.4135738015174866,0.2911597788333893,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.8398076891899109,0.3970192968845367,0.3785888254642486,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7079669833183289,0.2323035448789596,1.06187641620636,286.7103271484375,284.95001220703125,301.9418029785156,297.4253234863281,299.2379150390625,297.272705078125,284.7106018066406,1.0,0.5883723497390747,0.5973038673400879,0.5973038673400879,1.0,1.0,-3.0693507194519043,1.2868075370788574,1.782543063163757,0.5906169414520264,1.0,1.0,0.0,169.9107208251953,152.0,77617.5,0.0,2534.33447265625,1.0,278.1499938964844,282.7916564941406,300.4271240234375,305.48095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465181589126587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012240,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.8445472717285156,0.4040636718273163,0.3659679293632507,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8950392007827759,0.4826490581035614,0.4586567878723144,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8506947159767151,0.4135738015174866,0.2911597788333893,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.8398076891899109,0.3970192968845367,0.3785888254642486,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7079669833183289,0.2323035448789596,1.06187641620636,286.7103271484375,284.95001220703125,301.9418029785156,297.4253234863281,299.2379150390625,297.272705078125,284.7106018066406,1.0,0.5883723497390747,0.5973038673400879,0.5973038673400879,1.0,1.0,-3.0693507194519043,1.2868075370788574,1.782543063163757,0.5906169414520264,1.0,1.0,0.0,169.9107208251953,152.0,77617.5,0.0,2534.33447265625,1.0,278.1499938964844,282.7916564941406,300.4271240234375,305.48095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465181589126587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
