time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012300,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8503750562667847,0.4045098423957824,0.366198182106018,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9023091197013856,0.4841621518135071,0.4598944187164306,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8568024635314941,0.4142577946186065,0.2915012538433075,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8457880616188049,0.3978347480297088,0.3791746795177459,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.7129881978034973,0.2324579209089279,1.0617048740386963,286.71356201171875,284.95001220703125,301.9608764648437,297.42388916015625,299.24432373046875,297.2735595703125,284.7138366699219,1.0,0.5861527919769287,0.5959991216659546,0.5959991216659546,1.0,1.0,-3.072024345397949,1.2865653038024902,1.785459041595459,0.589655876159668,1.0,1.0,0.0,165.57785034179688,152.0,77639.8984375,0.0,2516.724609375,1.0,278.1499938964844,282.7929992675781,300.4255065917969,305.4809265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466658592224121,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8571356534957886,0.404957115650177,0.3664149641990661,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.9109012484550476,0.4856875538825989,0.4611282646656036,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8638738393783569,0.414950966835022,0.2918377220630646,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.852698564529419,0.3986598551273346,0.3797542452812195,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.7184749841690063,0.232624664902687,1.061516523361206,286.7167053222656,284.95001220703125,301.9798278808594,297.4223022460937,299.2508239746094,297.2744445800781,284.71697998046875,1.0,0.5836939811706543,0.5947731733322144,0.5947731733322144,1.0,1.0,-3.07464337348938,1.2863669395446775,1.7882763147354126,0.5887556076049805,1.0,1.0,0.0,160.83984375,140.0,77662.0,0.0,2496.85400390625,1.0,278.1499938964844,282.7943420410156,300.423828125,305.4807434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468080163002014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2905.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8735012412071228,0.4058482646942138,0.3668174147605896,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.9325914978981018,0.4887677729129791,0.46359384059906,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8809162974357605,0.4163583219051361,0.2925031781196594,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8693951964378357,0.4003327488899231,0.3809047043323517,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7309617400169373,0.2329881936311721,1.0611331462860107,286.72283935546875,284.95001220703125,302.01739501953125,297.41876220703125,299.2635803222656,297.2762756347656,284.7231140136719,1.0,0.5782964825630188,0.5923212170600891,0.5923212170600891,1.0,1.0,-3.0798134803771973,1.2859078645706177,1.7939056158065796,0.5869244933128357,1.0,1.0,0.0,150.5602264404297,128.0,77703.78125,0.0,2452.6572265625,1.0,278.1499938964844,282.7968444824219,300.4201965332031,305.4799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470897078514099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8735012412071228,0.4058482646942138,0.3668174147605896,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.9325914978981018,0.4887677729129791,0.46359384059906,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8809162974357605,0.4163583219051361,0.2925031781196594,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8693951964378357,0.4003327488899231,0.3809047043323517,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7309617400169373,0.2329881936311721,1.0611331462860107,286.72283935546875,284.95001220703125,302.01739501953125,297.41876220703125,299.2635803222656,297.2762756347656,284.7231140136719,1.0,0.5782964825630188,0.5923212170600891,0.5923212170600891,1.0,1.0,-3.0798134803771973,1.2859078645706177,1.7939056158065796,0.5869244933128357,1.0,1.0,0.0,150.5602264404297,128.0,77703.78125,0.0,2452.6572265625,1.0,278.1499938964844,282.7968444824219,300.4201965332031,305.4799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470897078514099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8940513134002686,0.4067267477512359,0.3671848475933075,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.9582071304321288,0.4918776452541351,0.4660624563694,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.902130961418152,0.4177860021591186,0.2931641936302185,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8903763890266418,0.40202796459198,0.3820510804653168,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7463386058807373,0.2333836704492569,1.060774326324463,286.728759765625,284.95001220703125,302.054443359375,297.4146728515625,299.2760314941406,297.278076171875,284.7290344238281,1.0,0.5724778771400452,0.5898692607879639,0.5898692607879639,1.0,1.0,-3.08496356010437,1.285382628440857,1.7995808124542236,0.5850563049316406,1.0,1.0,0.0,139.59190368652344,116.0,77742.7578125,0.0,2404.64501953125,1.0,278.1499938964844,282.7991943359375,300.41607666015625,305.4784851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473764657974243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.70458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012600,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8940513134002686,0.4067267477512359,0.3671848475933075,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.9582071304321288,0.4918776452541351,0.4660624563694,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.902130961418152,0.4177860021591186,0.2931641936302185,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8903763890266418,0.40202796459198,0.3820510804653168,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7463386058807373,0.2333836704492569,1.060774326324463,286.728759765625,284.95001220703125,302.054443359375,297.4146728515625,299.2760314941406,297.278076171875,284.7290344238281,1.0,0.5724778771400452,0.5898692607879639,0.5898692607879639,1.0,1.0,-3.08496356010437,1.285382628440857,1.7995808124542236,0.5850563049316406,1.0,1.0,0.0,139.59190368652344,116.0,77742.7578125,0.0,2404.64501953125,1.0,278.1499938964844,282.7991943359375,300.41607666015625,305.4784851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473764657974243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.70458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.9088488221168518,0.4072446227073669,0.3673902451992035,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.974251389503479,0.4937534630298614,0.4675458371639251,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.9181336760520936,0.4186489284038543,0.2935598492622375,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.9053276777267456,0.403052419424057,0.3827385008335113,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7575634717941284,0.2336328029632568,1.0605778694152832,286.73223876953125,284.95001220703125,302.0764465332031,297.41192626953125,299.2832946777344,297.27911376953125,284.73248291015625,1.0,0.5688580274581909,0.5884153246879578,0.5884153246879578,1.0,1.0,-3.088060140609741,1.285061955451965,1.802998185157776,0.5839425325393677,1.0,1.0,0.0,132.80751037597656,116.0,77765.0703125,0.0,2374.6982421875,1.0,278.1499938964844,282.800537109375,300.4133605957031,305.477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475521802902222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9207914471626282,0.4075854122638702,0.3675209879875183,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9848403930664062,0.4950072467327118,0.4685356616973877,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9307032823562622,0.4192262589931488,0.2938234210014343,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9172754883766174,0.4037376642227173,0.3831968009471893,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7661167979240417,0.2338031977415084,1.0604559183120728,286.7345275878906,284.95001220703125,302.0910339355469,297.4100036621094,299.2880859375,297.27978515625,284.7347717285156,1.0,0.5664038062095642,0.5874460339546204,0.5874460339546204,1.0,1.0,-3.0901286602020264,1.284839153289795,1.805289387702942,0.5831952095031738,1.0,1.0,0.0,128.2223663330078,104.0,77779.4765625,0.0,2354.379150390625,1.0,278.1499938964844,282.8013916015625,300.4114685058594,305.47637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847671389579773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.94902104139328,0.4083427190780639,0.3678792417049408,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.9990000128746032,0.4989067316055298,0.4600344002246856,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9589805603027344,0.420599490404129,0.2945209741592407,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9462812542915344,0.4053873121738434,0.3843985795974731,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.786535918712616,0.234184056520462,1.06046724319458,286.7279663085937,284.95001220703125,302.12713623046875,297.40478515625,299.3006286621094,297.2840270996094,284.7268371582031,1.0,0.5594252347946167,0.5850228667259216,0.5850228667259216,1.0,1.0,-3.082663059234619,1.2785404920578003,1.8041225671768188,0.5788017511367798,1.0,1.0,0.0,118.43038177490234,107.0,77619.859375,0.0,2289.075927734375,1.0,278.1499938964844,282.79351806640625,300.4056396484375,305.466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478654026985168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2915.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.94902104139328,0.4083427190780639,0.3678792417049408,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.9990000128746032,0.4989067316055298,0.4600344002246856,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9589805603027344,0.420599490404129,0.2945209741592407,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9462812542915344,0.4053873121738434,0.3843985795974731,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.786535918712616,0.234184056520462,1.06046724319458,286.7279663085937,284.95001220703125,302.12713623046875,297.40478515625,299.3006286621094,297.2840270996094,284.7268371582031,1.0,0.5594252347946167,0.5850228667259216,0.5850228667259216,1.0,1.0,-3.082663059234619,1.2785404920578003,1.8041225671768188,0.5788017511367798,1.0,1.0,0.0,118.43038177490234,107.0,77619.859375,0.0,2289.075927734375,1.0,278.1499938964844,282.79351806640625,300.4056396484375,305.466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478654026985168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2915.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012900,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.9550270438194276,0.4086215794086456,0.3680881559848785,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.9990000128746032,0.5018898248672485,0.4524070918560028,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.9649589657783508,0.4212121963500976,0.2949082851409912,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.9527451992034912,0.4061477482318878,0.3850586712360382,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.7911562919616699,0.2343388646841049,1.0608503818511963,286.7162475585937,284.95001220703125,302.1449890136719,297.4019775390625,299.30914306640625,297.2904052734375,284.71539306640625,1.0,0.5574175119400024,0.5838112235069275,0.5838112235069275,1.0,1.0,-3.075453996658325,1.2738720178604126,1.8015819787979128,0.5754958391189575,1.0,1.0,0.0,116.26570129394533,107.0,77471.109375,0.0,2264.582275390625,1.0,278.1499938964844,282.7841491699219,300.401611328125,305.4537658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477488160133362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.959136426448822,0.4088682234287262,0.3682766258716583,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.9990000128746032,0.5051701664924622,0.4472010135650635,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.9690998196601868,0.4218057990074157,0.2952911555767059,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.9573036432266236,0.4068913757801056,0.38571697473526,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.794424295425415,0.2344927936792373,1.061311960220337,286.7093811035156,284.95001220703125,302.1627197265625,297.3990173339844,299.3186340332031,297.2979736328125,284.7088623046875,1.0,0.5560579895973206,0.5827379822731018,0.5827379822731018,1.0,1.0,-3.071222305297852,1.2706730365753174,1.8005492687225342,0.5730975270271301,1.0,1.0,0.0,114.83535766601562,127.0,77378.4375,0.0,2249.4208984375,1.0,278.1499938964844,282.7782592773437,300.3978271484375,305.4421691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475617170333862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.438720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9522632956504822,0.409454733133316,0.3688555955886841,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.9990000128746032,0.5104638934135437,0.4569939076900482,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.96311354637146,0.4230925142765045,0.2962254881858825,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.9512192010879515,0.4084681868553161,0.3872587978839874,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.7890591025352478,0.2348763197660446,1.0633478164672852,286.7264099121094,284.95001220703125,302.1978454589844,297.3927001953125,299.3356018066406,297.3076477050781,284.7279968261719,1.0,0.5609778761863708,0.5805914998054504,0.5805914998054504,1.0,1.0,-3.0890767574310303,1.2760608196258545,1.813016057014465,0.5738569498062134,1.0,1.0,0.0,117.8884506225586,147.0,77614.7421875,0.0,2298.0380859375,1.0,278.1499938964844,282.7900085449219,300.39288330078125,305.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475337028503418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013080,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9522632956504822,0.409454733133316,0.3688555955886841,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.9990000128746032,0.5104638934135437,0.4569939076900482,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.96311354637146,0.4230925142765045,0.2962254881858825,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.9512192010879515,0.4084681868553161,0.3872587978839874,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.7890591025352478,0.2348763197660446,1.0633478164672852,286.7264099121094,284.95001220703125,302.1978454589844,297.3927001953125,299.3356018066406,297.3076477050781,284.7279968261719,1.0,0.5609778761863708,0.5805914998054504,0.5805914998054504,1.0,1.0,-3.0890767574310303,1.2760608196258545,1.813016057014465,0.5738569498062134,1.0,1.0,0.0,117.8884506225586,147.0,77614.7421875,0.0,2298.0380859375,1.0,278.1499938964844,282.7900085449219,300.39288330078125,305.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475337028503418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013140,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.933080554008484,0.410258024930954,0.3697659075260162,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.9990000128746032,0.5121113061904907,0.4831342399120331,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.9451518654823304,0.4245800971984863,0.2974112629890442,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9328355193138124,0.4102181792259216,0.3891179859638214,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7748472094535828,0.2353256493806839,1.066532015800476,286.7755432128906,284.95001220703125,302.232421875,297.3857727050781,299.34307861328125,297.29986572265625,284.77801513671875,1.0,0.5715966820716858,0.5784450173377991,0.5784450173377991,1.0,1.0,-3.128988027572632,1.2911365032196045,1.837851643562317,0.5798108577728271,1.0,1.0,0.0,126.14994049072266,167.0,78206.6015625,0.0,2416.28857421875,1.0,278.1499938964844,282.82440185546875,300.390869140625,305.4698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485957980155945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.120361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013200,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.933080554008484,0.410258024930954,0.3697659075260162,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.9990000128746032,0.5121113061904907,0.4831342399120331,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.9451518654823304,0.4245800971984863,0.2974112629890442,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9328355193138124,0.4102181792259216,0.3891179859638214,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7748472094535828,0.2353256493806839,1.066532015800476,286.7755432128906,284.95001220703125,302.232421875,297.3857727050781,299.34307861328125,297.29986572265625,284.77801513671875,1.0,0.5715966820716858,0.5784450173377991,0.5784450173377991,1.0,1.0,-3.128988027572632,1.2911365032196045,1.837851643562317,0.5798108577728271,1.0,1.0,0.0,126.14994049072266,167.0,78206.6015625,0.0,2416.28857421875,1.0,278.1499938964844,282.82440185546875,300.390869140625,305.4698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485957980155945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.120361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8950384259223938,0.4109403789043426,0.3710422813892364,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.9697436690330504,0.5129623413085938,0.4862808585166931,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.9059489965438844,0.4259693622589111,0.2988864481449127,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8955383896827698,0.4118729829788208,0.3913609683513641,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.7469164133071899,0.2356031388044357,1.071089267730713,286.7987670898437,284.95001220703125,302.2665405273437,297.3783264160156,299.3448791503906,297.2872619628906,284.7991638183594,1.0,0.5835369229316711,0.5756856799125671,0.5756856799125671,1.0,1.0,-3.1441707611083984,1.294250726699829,1.84991991519928,0.5801301002502441,1.0,1.0,0.0,143.10345458984375,187.0,78391.6328125,0.0,2536.168701171875,1.0,278.1499938964844,282.8377990722656,300.385009765625,305.48834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850063145160675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8950384259223938,0.4109403789043426,0.3710422813892364,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.9697436690330504,0.5129623413085938,0.4862808585166931,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.9059489965438844,0.4259693622589111,0.2988864481449127,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8955383896827698,0.4118729829788208,0.3913609683513641,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.7469164133071899,0.2356031388044357,1.071089267730713,286.7987670898437,284.95001220703125,302.2665405273437,297.3783264160156,299.3448791503906,297.2872619628906,284.7991638183594,1.0,0.5835369229316711,0.5756856799125671,0.5756856799125671,1.0,1.0,-3.1441707611083984,1.294250726699829,1.84991991519928,0.5801301002502441,1.0,1.0,0.0,143.10345458984375,187.0,78391.6328125,0.0,2536.168701171875,1.0,278.1499938964844,282.8377990722656,300.385009765625,305.48834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850063145160675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.865230917930603,0.4113735258579254,0.3721413016319275,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.9363463521003724,0.5152435898780823,0.4889036118984222,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8759620785713196,0.4271624684333801,0.3002612292766571,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8664116859436035,0.4133539497852325,0.3934895992279053,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7242954969406128,0.2357305586338043,1.0751371383666992,286.812744140625,284.95001220703125,302.30010986328125,297.3702697753906,299.3507385253906,297.28240966796875,284.8133544921875,1.0,0.5960756540298462,0.5729263424873352,0.5729263424873352,1.0,1.0,-3.1579248905181885,1.2966691255569458,1.861255645751953,0.5796445608139038,1.0,1.0,0.0,161.64784240722656,207.0,78531.3671875,0.0,2662.69091796875,1.0,278.1499938964844,282.845947265625,300.37530517578125,305.4880676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510011434555054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.865230917930603,0.4113735258579254,0.3721413016319275,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.9363463521003724,0.5152435898780823,0.4889036118984222,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8759620785713196,0.4271624684333801,0.3002612292766571,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8664116859436035,0.4133539497852325,0.3934895992279053,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7242954969406128,0.2357305586338043,1.0751371383666992,286.812744140625,284.95001220703125,302.30010986328125,297.3702697753906,299.3507385253906,297.28240966796875,284.8133544921875,1.0,0.5960756540298462,0.5729263424873352,0.5729263424873352,1.0,1.0,-3.1579248905181885,1.2966691255569458,1.861255645751953,0.5796445608139038,1.0,1.0,0.0,161.64784240722656,207.0,78531.3671875,0.0,2662.69091796875,1.0,278.1499938964844,282.845947265625,300.37530517578125,305.4880676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510011434555054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8526214361190796,0.411541074514389,0.3726524114608764,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9208549857139589,0.5165280103683472,0.4904354512691498,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.86318039894104,0.4277197122573852,0.3009270131587982,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8541046380996704,0.4140568673610687,0.3945275545120239,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.714180588722229,0.235762134194374,1.0770649909973145,286.8199768066406,284.95001220703125,302.31671142578125,297.36602783203125,299.3539733886719,297.28076171875,284.8205871582031,1.0,0.6024540662765503,0.5715466737747192,0.5715466737747192,1.0,1.0,-3.1647512912750244,1.2978205680847168,1.8669308423995967,0.5793651938438416,1.0,1.0,0.0,171.2706756591797,207.0,78600.453125,0.0,2728.2275390625,1.0,278.1499938964844,282.8500671386719,300.3705749511719,305.48779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851402223110199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.406005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8413876295089722,0.4116820693016052,0.3731428682804107,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9072242379188538,0.5178429484367371,0.4920197427272796,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8517740964889526,0.4282557964324951,0.3015808165073395,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8431541323661804,0.4147389531135559,0.395549863576889,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7041658163070679,0.23577581346035,1.0789326429367063,286.8270874023437,284.95001220703125,302.33319091796875,297.3616638183594,299.3572082519531,297.2793273925781,284.82769775390625,1.0,0.608852207660675,0.5701636075973511,0.5701636075973511,1.0,1.0,-3.1715221405029297,1.2989225387573242,1.872599720954895,0.5790298581123352,1.0,1.0,0.0,181.0326385498047,210.0,78667.59375,0.0,2794.67041015625,1.0,278.1499938964844,282.8540954589844,300.3658752441406,305.4874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517851233482361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8294640779495239,0.411957174539566,0.3738292455673218,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8942526578903198,0.5205163955688477,0.4949504137039184,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8399271368980408,0.4293210506439209,0.302661120891571,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8318314552307129,0.4160945117473602,0.3972858786582947,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6929313540458679,0.2358029186725616,1.0812333822250366,286.8378295898437,284.95001220703125,302.3657531738281,297.3524475097656,299.3634948730469,297.2767944335937,284.8382263183594,1.0,0.6164856553077698,0.5673974752426147,0.5673974752426147,1.0,1.0,-3.1820106506347656,1.299709677696228,1.8823009729385376,0.5776493549346924,1.0,1.0,0.0,192.9900054931641,198.0,78752.8359375,0.0,2880.997802734375,1.0,278.1499938964844,282.85943603515625,300.35614013671875,305.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525124192237854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8294640779495239,0.411957174539566,0.3738292455673218,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8942526578903198,0.5205163955688477,0.4949504137039184,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8399271368980408,0.4293210506439209,0.302661120891571,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8318314552307129,0.4160945117473602,0.3972858786582947,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6929313540458679,0.2358029186725616,1.0812333822250366,286.8378295898437,284.95001220703125,302.3657531738281,297.3524475097656,299.3634948730469,297.2767944335937,284.8382263183594,1.0,0.6164856553077698,0.5673974752426147,0.5673974752426147,1.0,1.0,-3.1820106506347656,1.299709677696228,1.8823009729385376,0.5776493549346924,1.0,1.0,0.0,192.9900054931641,198.0,78752.8359375,0.0,2880.997802734375,1.0,278.1499938964844,282.85943603515625,300.35614013671875,305.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525124192237854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8284655809402466,0.4122292399406433,0.374113529920578,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8944312930107117,0.5232447385787964,0.4975405931472778,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8393729329109192,0.4303849041461944,0.3034312725067138,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.831485390663147,0.4174452126026153,0.3985993266105652,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.691876232624054,0.235849380493164,1.0816222429275513,286.8430480957031,284.95001220703125,302.3977966308594,297.3426818847656,299.3695373535156,297.27490234375,284.8431701660156,1.0,0.617644727230072,0.5646314024925232,0.5646314024925232,1.0,1.0,-3.188443422317505,1.2986321449279783,1.8898112773895264,0.5752939581871033,1.0,1.0,0.0,194.45054626464844,186.0,78769.6015625,0.0,2902.26171875,1.0,278.1499938964844,282.8607482910156,300.3456420898437,305.4766845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531039357185364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013800,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8284655809402466,0.4122292399406433,0.374113529920578,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8944312930107117,0.5232447385787964,0.4975405931472778,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8393729329109192,0.4303849041461944,0.3034312725067138,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.831485390663147,0.4174452126026153,0.3985993266105652,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.691876232624054,0.235849380493164,1.0816222429275513,286.8430480957031,284.95001220703125,302.3977966308594,297.3426818847656,299.3695373535156,297.27490234375,284.8431701660156,1.0,0.617644727230072,0.5646314024925232,0.5646314024925232,1.0,1.0,-3.188443422317505,1.2986321449279783,1.8898112773895264,0.5752939581871033,1.0,1.0,0.0,194.45054626464844,186.0,78769.6015625,0.0,2902.26171875,1.0,278.1499938964844,282.8607482910156,300.3456420898437,305.4766845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531039357185364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8315611481666565,0.412429004907608,0.3741749823093414,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8990910649299622,0.5251248478889465,0.4991779029369354,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8428854942321777,0.4311243891716003,0.303852915763855,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8350492715835571,0.4183780550956726,0.3993523716926574,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6947271823883057,0.2359165996313095,1.08131206035614,286.8445129394531,284.95001220703125,302.4192810058594,297.335693359375,299.3738708496094,297.2739562988281,284.8446044921875,1.0,0.6163198947906494,0.5629016160964966,0.5629016160964966,1.0,1.0,-3.191526412963867,1.297500729560852,1.894025802612305,0.5735391974449158,1.0,1.0,0.0,191.58102416992188,186.0,78760.5859375,0.0,2893.045166015625,1.0,278.1499938964844,282.8602600097656,300.3381652832031,305.4689025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534095287322998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.21484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8336838483810425,0.4125262796878814,0.3741840422153473,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9020825624465942,0.5260140895843506,0.4999288618564605,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8452367186546326,0.4314767122268677,0.3040364980697632,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8374038338661194,0.4188211560249328,0.3996863961219787,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.6966969966888428,0.2359580993652343,1.0810954570770264,286.844970703125,284.95001220703125,302.4292907714844,297.3323059082031,299.3759155273437,297.2735595703125,284.84503173828125,1.0,0.6153408288955688,0.5620875358581543,0.5620875358581543,1.0,1.0,-3.192802667617798,1.2968870401382446,1.8959157466888428,0.572665274143219,1.0,1.0,0.0,189.60675048828125,174.0,78753.328125,0.0,2884.9404296875,1.0,278.1499938964844,282.8598327636719,300.3345947265625,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535377383232117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.416748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013980,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8425244092941284,0.4128377735614776,0.3741576969623565,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9146953821182252,0.5288046002388,0.5022221803665161,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8549372553825378,0.4325904250144958,0.3045708537101745,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8470380902290344,0.4202185273170471,0.4006766378879547,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7048565745353699,0.2361212074756622,1.0802589654922483,286.8456115722656,284.95001220703125,302.4602966308594,297.3213806152344,299.382080078125,297.2725830078125,284.8456115722656,1.0,0.611304759979248,0.5595437288284302,0.5595437288284302,1.0,1.0,-3.1963560581207275,1.2947405576705933,1.9016155004501345,0.5697803497314453,1.0,1.0,0.0,181.7320556640625,162.0,78722.0,0.0,2849.373046875,1.0,278.1499938964844,282.8580322265625,300.3232421875,305.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539029955863953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.839599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8425244092941284,0.4128377735614776,0.3741576969623565,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9146953821182252,0.5288046002388,0.5022221803665161,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8549372553825378,0.4325904250144958,0.3045708537101745,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8470380902290344,0.4202185273170471,0.4006766378879547,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7048565745353699,0.2361212074756622,1.0802589654922483,286.8456115722656,284.95001220703125,302.4602966308594,297.3213806152344,299.382080078125,297.2725830078125,284.8456115722656,1.0,0.611304759979248,0.5595437288284302,0.5595437288284302,1.0,1.0,-3.1963560581207275,1.2947405576705933,1.9016155004501345,0.5697803497314453,1.0,1.0,0.0,181.7320556640625,162.0,78722.0,0.0,2849.373046875,1.0,278.1499938964844,282.8580322265625,300.3232421875,305.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539029955863953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.839599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014100,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8482552170753479,0.4129951596260071,0.374116837978363,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.923048973083496,0.5302042961120605,0.50334233045578,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8611851334571838,0.4331533312797546,0.3048193752765655,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8532153367996216,0.4209234118461609,0.4011465609073639,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7100406289100647,0.2362229079008102,1.0797851085662842,286.8455810546875,284.95001220703125,302.4755859375,297.315673828125,299.3851013183594,297.2721862792969,284.8455810546875,1.0,0.6088168621063232,0.5582717657089233,0.5582717657089233,1.0,1.0,-3.197948455810547,1.293565034866333,1.904383540153504,0.5682643055915833,1.0,1.0,0.0,176.9758758544922,162.0,78702.3515625,0.0,2826.7109375,1.0,278.1499938964844,282.8568725585937,300.3174133300781,305.44464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540672063827515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2973.378662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
