time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014160,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8547447323799133,0.4131516218185425,0.3740646839141845,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9324122667312622,0.5316045880317688,0.5044519901275635,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8682329654693604,0.4337180256843567,0.3050609827041626,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8601827621459961,0.421630322933197,0.4016073048114776,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7155704498291016,0.2363341003656387,1.0793023109436035,286.84552001953125,284.95001220703125,302.49072265625,297.309814453125,299.3882141113281,297.27178955078125,284.84552001953125,1.0,0.6061561107635498,0.5570908784866333,0.5570908784866333,1.0,1.0,-3.1994848251342773,1.2924776077270508,1.9070072174072263,0.566839337348938,1.0,1.0,0.0,171.9252471923828,150.0,78682.7734375,0.0,2802.302490234375,1.0,278.1499938964844,282.8556823730469,300.3114929199219,305.4373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542289733886719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2974.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.870099663734436,0.4134588241577148,0.3739347159862518,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.953255295753479,0.5344033241271973,0.5066479444503784,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8847611546516418,0.4348494708538055,0.3055295944213867,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8765667080879211,0.4230463206768036,0.4025092720985412,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7276517748832703,0.2365785986185073,1.0783357620239258,286.8451843261719,284.95001220703125,302.5206298828125,297.2976989746094,299.3942565917969,297.2710876464844,284.8451843261719,1.0,0.6004815697669983,0.5547290444374084,0.5547290444374084,1.0,1.0,-3.202454090118408,1.290236234664917,1.9122177362442017,0.5639222264289856,1.0,1.0,0.0,161.24081420898438,138.0,78640.609375,0.0,2750.018310546875,1.0,278.1499938964844,282.8531799316406,300.2993469238281,305.4223937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545560836791992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.870099663734436,0.4134588241577148,0.3739347159862518,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.953255295753479,0.5344033241271973,0.5066479444503784,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8847611546516418,0.4348494708538055,0.3055295944213867,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8765667080879211,0.4230463206768036,0.4025092720985412,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7276517748832703,0.2365785986185073,1.0783357620239258,286.8451843261719,284.95001220703125,302.5206298828125,297.2976989746094,299.3942565917969,297.2710876464844,284.8451843261719,1.0,0.6004815697669983,0.5547290444374084,0.5547290444374084,1.0,1.0,-3.202454090118408,1.290236234664917,1.9122177362442017,0.5639222264289856,1.0,1.0,0.0,161.24081420898438,138.0,78640.609375,0.0,2750.018310546875,1.0,278.1499938964844,282.8531799316406,300.2993469238281,305.4223937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545560836791992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8890582323074341,0.4137614667415619,0.3737806379795074,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9754436612129213,0.5371928811073303,0.5088164210319519,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9048541188240052,0.43598672747612,0.3059867322444916,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8965808749198914,0.4244596064090729,0.4033897221088409,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7419794201850891,0.2368468642234802,1.077388048171997,286.8445739746094,284.95001220703125,302.54998779296875,297.28497314453125,299.3999328613281,297.2703857421875,284.84454345703125,1.0,0.5944788455963135,0.5523672103881836,0.5523672103881836,1.0,1.0,-3.205345392227173,1.2879120111465454,1.917433261871338,0.5609009861946106,1.0,1.0,0.0,150.03224182128906,126.0,78594.3984375,0.0,2694.6103515625,1.0,278.1499938964844,282.8504333496094,300.28680419921875,305.40673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548959493637085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8890582323074341,0.4137614667415619,0.3737806379795074,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9754436612129213,0.5371928811073303,0.5088164210319519,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9048541188240052,0.43598672747612,0.3059867322444916,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8965808749198914,0.4244596064090729,0.4033897221088409,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7419794201850891,0.2368468642234802,1.077388048171997,286.8445739746094,284.95001220703125,302.54998779296875,297.28497314453125,299.3999328613281,297.2703857421875,284.84454345703125,1.0,0.5944788455963135,0.5523672103881836,0.5523672103881836,1.0,1.0,-3.205345392227173,1.2879120111465454,1.917433261871338,0.5609009861946106,1.0,1.0,0.0,150.03224182128906,126.0,78594.3984375,0.0,2694.6103515625,1.0,278.1499938964844,282.8504333496094,300.28680419921875,305.40673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548959493637085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9057831168174744,0.4121100902557373,0.3723502159118652,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.9921059608459472,0.5379077792167664,0.5095677971839905,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9241401553153992,0.4350896179676056,0.3054153025150299,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.914863348007202,0.4237684309482574,0.4028297066688537,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7539582848548889,0.234883651137352,1.0691992044448853,286.82373046875,284.95001220703125,302.57879638671875,297.27362060546875,299.39306640625,297.25067138671875,284.8226318359375,1.0,0.5872986912727356,0.5500288605690002,0.5500288605690002,1.0,1.0,-3.193342447280884,1.2790968418121338,1.91424560546875,0.5548980236053467,1.0,1.0,0.0,140.4405059814453,114.0,78272.8359375,0.0,2618.236572265625,1.0,278.1499938964844,282.8324279785156,300.2734375,305.3783264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548490405082703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9057831168174744,0.4121100902557373,0.3723502159118652,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.9921059608459472,0.5379077792167664,0.5095677971839905,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9241401553153992,0.4350896179676056,0.3054153025150299,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.914863348007202,0.4237684309482574,0.4028297066688537,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7539582848548889,0.234883651137352,1.0691992044448853,286.82373046875,284.95001220703125,302.57879638671875,297.27362060546875,299.39306640625,297.25067138671875,284.8226318359375,1.0,0.5872986912727356,0.5500288605690002,0.5500288605690002,1.0,1.0,-3.193342447280884,1.2790968418121338,1.91424560546875,0.5548980236053467,1.0,1.0,0.0,140.4405059814453,114.0,78272.8359375,0.0,2618.236572265625,1.0,278.1499938964844,282.8324279785156,300.2734375,305.3783264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548490405082703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9239318370819092,0.4111948907375335,0.371142029762268,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,0.5404996275901794,0.4976735115051269,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9437662363052368,0.4349010288715362,0.3049802184104919,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9344862699508668,0.4237526953220367,0.4024065136909485,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7661091089248657,0.2336181700229644,1.061523199081421,286.7855224609375,284.95001220703125,302.6069641113281,297.2654724121094,299.3933410644531,297.2447814941406,284.7835388183594,1.0,0.5785485506057739,0.5476905703544617,0.5476905703544617,1.0,1.0,-3.167322397232056,1.264195680618286,1.90312659740448,0.5459088087081909,1.0,1.0,0.0,131.53826904296875,102.0,77744.8671875,0.0,2518.850341796875,1.0,278.1499938964844,282.8019104003906,300.2620849609375,305.3365783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540576696395874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2973.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9239318370819092,0.4111948907375335,0.371142029762268,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,0.5404996275901794,0.4976735115051269,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9437662363052368,0.4349010288715362,0.3049802184104919,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9344862699508668,0.4237526953220367,0.4024065136909485,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7661091089248657,0.2336181700229644,1.061523199081421,286.7855224609375,284.95001220703125,302.6069641113281,297.2654724121094,299.3933410644531,297.2447814941406,284.7835388183594,1.0,0.5785485506057739,0.5476905703544617,0.5476905703544617,1.0,1.0,-3.167322397232056,1.264195680618286,1.90312659740448,0.5459088087081909,1.0,1.0,0.0,131.53826904296875,102.0,77744.8671875,0.0,2518.850341796875,1.0,278.1499938964844,282.8019104003906,300.2620849609375,305.3365783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540576696395874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2973.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.932616651058197,0.410769373178482,0.3706294596195221,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.9990000128746032,0.5430867671966553,0.4851877987384796,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.9525545239448548,0.4348589181900024,0.3048427104949951,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.9435411691665648,0.4238032698631286,0.4023053348064422,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.7719008922576904,0.2330978363752365,1.058392882347107,286.7580871582031,284.95001220703125,302.6208190917969,297.26251220703125,299.3968200683594,297.2483215332031,284.7557373046875,1.0,0.5734502077102661,0.5465213656425476,0.5465213656425476,1.0,1.0,-3.147679328918457,1.2538814544677734,1.8937979936599727,0.5399625897407532,1.0,1.0,0.0,127.44332885742188,102.0,77382.3515625,0.0,2458.902587890625,1.0,278.1499938964844,282.7806091308594,300.2571105957031,305.3099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533623814582825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.9425179362297058,0.4103471934795379,0.3701205253601074,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.9990000128746032,0.5465534329414368,0.4713992774486542,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9621995091438292,0.434836596250534,0.3047188222408294,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.9536088705062866,0.4238777458667755,0.4022265076637268,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.7787726521492004,0.2326484322547912,1.055565357208252,286.72930908203125,284.95001220703125,302.6345520019531,297.26031494140625,299.4036865234375,297.25616455078125,284.72686767578125,1.0,0.5680094957351685,0.5457646250724792,0.5457646250724792,1.0,1.0,-3.1268484592437744,1.24366295337677,1.8831853866577148,0.5343122482299805,1.0,1.0,0.0,123.05611419677734,120.0,77013.3671875,0.0,2395.873779296875,1.0,278.1499938964844,282.75860595703125,300.2530212402344,305.2820739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524871468544006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.9434859156608582,0.4096825420856476,0.3694468736648559,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.9990000128746032,0.5531423091888428,0.4692685902118683,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.963737428188324,0.4349939227104187,0.304759532213211,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.955366551876068,0.4242204129695892,0.4024593532085418,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.7791210412979126,0.2320111244916916,1.0521761178970337,286.70953369140625,284.95001220703125,302.6615295410156,297.2579650878906,299.4196472167969,297.2721862792969,284.7098083496094,1.0,0.567384660243988,0.5442511439323425,0.5442511439323425,1.0,1.0,-3.119671106338501,1.2382969856262207,1.8813741207122805,0.5296981930732727,1.0,1.0,0.0,122.18134307861328,140.0,76823.9296875,0.0,2377.783447265625,1.0,278.1499938964844,282.7441711425781,300.2501525878906,305.2500915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508249521255493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.9434859156608582,0.4096825420856476,0.3694468736648559,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.9990000128746032,0.5531423091888428,0.4692685902118683,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.963737428188324,0.4349939227104187,0.304759532213211,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.955366551876068,0.4242204129695892,0.4024593532085418,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.7791210412979126,0.2320111244916916,1.0521761178970337,286.70953369140625,284.95001220703125,302.6615295410156,297.2579650878906,299.4196472167969,297.2721862792969,284.7098083496094,1.0,0.567384660243988,0.5442511439323425,0.5442511439323425,1.0,1.0,-3.119671106338501,1.2382969856262207,1.8813741207122805,0.5296981930732727,1.0,1.0,0.0,122.18134307861328,140.0,76823.9296875,0.0,2377.783447265625,1.0,278.1499938964844,282.7441711425781,300.2501525878906,305.2500915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508249521255493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9298972487449646,0.409316211938858,0.3692207634449005,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.9990000128746032,0.5566251277923584,0.4869856834411621,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.951629400253296,0.4354577958583832,0.3051587343215942,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.9429656267166138,0.4248277544975281,0.4031460583209991,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.7691506147384644,0.2316391766071319,1.0511020421981812,286.7318115234375,284.95001220703125,302.6878662109375,297.2582092285156,299.4276428222656,297.2727355957031,284.7333374023437,1.0,0.5738020539283752,0.5427376627922058,0.5427376627922058,1.0,1.0,-3.140687942504883,1.2450354099273682,1.8956525325775144,0.5312603712081909,1.0,1.0,0.0,127.54631042480467,158.0,77106.3203125,0.0,2446.19970703125,1.0,278.1499938964844,282.75958251953125,300.25555419921875,305.26336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503025770187378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.10498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9298972487449646,0.409316211938858,0.3692207634449005,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.9990000128746032,0.5566251277923584,0.4869856834411621,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.951629400253296,0.4354577958583832,0.3051587343215942,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.9429656267166138,0.4248277544975281,0.4031460583209991,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.7691506147384644,0.2316391766071319,1.0511020421981812,286.7318115234375,284.95001220703125,302.6878662109375,297.2582092285156,299.4276428222656,297.2727355957031,284.7333374023437,1.0,0.5738020539283752,0.5427376627922058,0.5427376627922058,1.0,1.0,-3.140687942504883,1.2450354099273682,1.8956525325775144,0.5312603712081909,1.0,1.0,0.0,127.54631042480467,158.0,77106.3203125,0.0,2446.19970703125,1.0,278.1499938964844,282.75958251953125,300.25555419921875,305.26336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503025770187378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.10498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9144085049629213,0.4092151522636413,0.3693045973777771,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.5565892457962036,0.508707582950592,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9366894364356996,0.4359889030456543,0.3056621253490448,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.927893340587616,0.4254352748394012,0.4039073884487152,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.7581292390823364,0.2314447313547134,1.0512279272079468,286.7645263671875,284.95001220703125,302.70751953125,297.260009765625,299.4253234863281,297.26007080078125,284.7664794921875,1.0,0.581744909286499,0.54121333360672,0.54121333360672,1.0,1.0,-3.168567180633545,1.254650354385376,1.91391670703888,0.5344163179397583,1.0,1.0,0.0,134.46754455566406,158.0,77499.3125,0.0,2537.2119140625,1.0,278.1499938964844,282.7825927734375,300.26153564453125,305.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507400751113892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9093241095542908,0.4092046022415161,0.3693625032901764,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.9990000128746032,0.5562036633491516,0.516430139541626,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9314529299736024,0.4361781179904938,0.3058455884456634,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9227048754692078,0.4256443679332733,0.4041767120361328,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.754446268081665,0.2313887178897857,1.0513553619384766,286.7762756347656,284.95001220703125,302.713623046875,297.2608337402344,299.42364501953125,297.2544860839844,284.7783508300781,1.0,0.5846043229103088,0.5407319664955139,0.5407319664955139,1.0,1.0,-3.178616762161255,1.2581992149353027,1.9204174280166624,0.5356501340866089,1.0,1.0,0.0,136.9978790283203,176.0,77641.15625,0.0,2570.58056640625,1.0,278.1499938964844,282.7909240722656,300.2634582519531,305.3019104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509633541107178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.29443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8803216814994812,0.4090929925441742,0.3698486983776092,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9798428416252136,0.5542392134666443,0.5259472131729126,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8999742865562439,0.4369153380393982,0.3068069517612457,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8925912380218506,0.4264542758464813,0.4055506289005279,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.732516348361969,0.2310624122619629,1.052868366241455,286.80780029296875,284.95001220703125,302.7388000488281,297.2656555175781,299.4145202636719,297.2301330566406,284.8076171875,1.0,0.5964014530181885,0.538726270198822,0.538726270198822,1.0,1.0,-3.1999998092651367,1.2640384435653689,1.9359614849090576,0.5372157692909241,1.0,1.0,0.0,152.85281372070312,194.0,77933.0703125,0.0,2695.442626953125,1.0,278.1499938964844,282.8111572265625,300.2703857421875,305.3381652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852013349533081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8803216814994812,0.4090929925441742,0.3698486983776092,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9798428416252136,0.5542392134666443,0.5259472131729126,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8999742865562439,0.4369153380393982,0.3068069517612457,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8925912380218506,0.4264542758464813,0.4055506289005279,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.732516348361969,0.2310624122619629,1.052868366241455,286.80780029296875,284.95001220703125,302.7388000488281,297.2656555175781,299.4145202636719,297.2301330566406,284.8076171875,1.0,0.5964014530181885,0.538726270198822,0.538726270198822,1.0,1.0,-3.1999998092651367,1.2640384435653689,1.9359614849090576,0.5372157692909241,1.0,1.0,0.0,152.85281372070312,194.0,77933.0703125,0.0,2695.442626953125,1.0,278.1499938964844,282.8111572265625,300.2703857421875,305.3381652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852013349533081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.864772617816925,0.4088753163814544,0.3700665831565857,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.963348150253296,0.5546112656593323,0.5261955261230469,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.8840808272361755,0.4371515810489654,0.3072837293148041,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8769333362579346,0.426732987165451,0.406233549118042,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.7206395864486694,0.2308012247085571,1.0536367893218994,286.80230712890625,284.95001220703125,302.7511291503906,297.2688293457031,299.4131774902344,297.2245788574219,284.80230712890625,1.0,0.6017279624938965,0.5377234220504761,0.5377234220504761,1.0,1.0,-3.198190927505493,1.2616465091705322,1.936544418334961,0.5348783135414124,1.0,1.0,0.0,162.498779296875,194.0,77870.0234375,0.0,2748.401611328125,1.0,278.1499938964844,282.8069763183594,300.2718505859375,305.33935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522071242332458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8523721098899841,0.4086301624774933,0.3701972663402557,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.948739230632782,0.5552533268928528,0.5269932746887207,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8712860345840454,0.437371015548706,0.3077040612697601,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8644008040428162,0.4269904494285583,0.4068398177623749,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7104122638702393,0.230538934469223,1.0541532039642334,286.8038635253906,284.95001220703125,302.7633361816406,297.2724609375,299.4124450683594,297.2213134765625,284.80401611328125,1.0,0.6072070002555847,0.5363626480102539,0.5363626480102539,1.0,1.0,-3.201163053512573,1.2607102394104004,1.9404528141021729,0.5331264138221741,1.0,1.0,0.0,171.51698303222656,212.0,77882.640625,0.0,2803.71337890625,1.0,278.1499938964844,282.8075866699219,300.2738342285156,305.3411865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522045016288757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8315805792808533,0.4080884754657745,0.3703963458538055,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.9219360947608948,0.5568413138389587,0.5290842652320862,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8497635126113892,0.4377787411212921,0.3085132241249084,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8433984518051147,0.427448570728302,0.4079892337322235,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.691188395023346,0.2299910634756088,1.0550709962844849,286.8082580566406,284.95001220703125,302.7872619628906,297.281005859375,299.41162109375,297.216796875,284.8084411621094,1.0,0.6181135773658752,0.5336411595344543,0.5336411595344543,1.0,1.0,-3.2073776721954346,1.258811116218567,1.948566436767578,0.5295884013175964,1.0,1.0,0.0,189.60479736328125,200.0,77916.3515625,0.0,2915.4873046875,1.0,278.1499938964844,282.8095703125,300.2807922363281,305.3492736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520289063453674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8315805792808533,0.4080884754657745,0.3703963458538055,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.9219360947608948,0.5568413138389587,0.5290842652320862,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8497635126113892,0.4377787411212921,0.3085132241249084,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8433984518051147,0.427448570728302,0.4079892337322235,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.691188395023346,0.2299910634756088,1.0550709962844849,286.8082580566406,284.95001220703125,302.7872619628906,297.281005859375,299.41162109375,297.216796875,284.8084411621094,1.0,0.6181135773658752,0.5336411595344543,0.5336411595344543,1.0,1.0,-3.2073776721954346,1.258811116218567,1.948566436767578,0.5295884013175964,1.0,1.0,0.0,189.60479736328125,200.0,77916.3515625,0.0,2915.4873046875,1.0,278.1499938964844,282.8095703125,300.2807922363281,305.3492736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520289063453674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8267818093299866,0.4075591564178467,0.3700855374336242,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.9167874455451964,0.5585565567016602,0.5308195352554321,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8453034162521362,0.4382028877735138,0.3089319169521332,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.839061975479126,0.4278967678546905,0.4085874855518341,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.6864557862281799,0.2294621467590332,1.0534980297088623,286.80731201171875,284.95001220703125,302.81060791015625,297.2911071777344,299.4107971191406,297.2134704589844,284.80718994140625,1.0,0.6200369000434875,0.5309196710586548,0.5309196710586548,1.0,1.0,-3.2084243297576904,1.2546154260635376,1.9538089036941528,0.5250827670097351,1.0,1.0,0.0,194.0888519287109,188.0,77875.828125,0.0,2942.24853515625,1.0,278.1499938964844,282.8075256347656,300.2895202636719,305.3565979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516805768013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.013916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8267818093299866,0.4075591564178467,0.3700855374336242,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.9167874455451964,0.5585565567016602,0.5308195352554321,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8453034162521362,0.4382028877735138,0.3089319169521332,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.839061975479126,0.4278967678546905,0.4085874855518341,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.6864557862281799,0.2294621467590332,1.0534980297088623,286.80731201171875,284.95001220703125,302.81060791015625,297.2911071777344,299.4107971191406,297.2134704589844,284.80718994140625,1.0,0.6200369000434875,0.5309196710586548,0.5309196710586548,1.0,1.0,-3.2084243297576904,1.2546154260635376,1.9538089036941528,0.5250827670097351,1.0,1.0,0.0,194.0888519287109,188.0,77875.828125,0.0,2942.24853515625,1.0,278.1499938964844,282.8075256347656,300.2895202636719,305.3565979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516805768013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.013916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8295495510101318,0.4070973396301269,0.3695430755615234,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9221729636192322,0.5603817105293274,0.5323866009712219,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8488299250602722,0.4387017488479614,0.3091748356819153,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8425158858299255,0.4283804297447204,0.4089112281799316,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.6888317465782166,0.2290167957544326,1.0508339405059814,286.8035583496094,284.95001220703125,302.8333435058594,297.30255126953125,299.4118347167969,297.2113952636719,284.8033752441406,1.0,0.617942750453949,0.5287832617759705,0.5287832617759705,1.0,1.0,-3.2071359157562256,1.2503427267074585,1.956793069839477,0.5210708379745483,1.0,1.0,0.0,190.959701538086,176.0,77815.1328125,0.0,2922.44677734375,1.0,278.1499938964844,282.8039245605469,300.3000183105469,305.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511441349983215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.98779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8295495510101318,0.4070973396301269,0.3695430755615234,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9221729636192322,0.5603817105293274,0.5323866009712219,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8488299250602722,0.4387017488479614,0.3091748356819153,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8425158858299255,0.4283804297447204,0.4089112281799316,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.6888317465782166,0.2290167957544326,1.0508339405059814,286.8035583496094,284.95001220703125,302.8333435058594,297.30255126953125,299.4118347167969,297.2113952636719,284.8033752441406,1.0,0.617942750453949,0.5287832617759705,0.5287832617759705,1.0,1.0,-3.2071359157562256,1.2503427267074585,1.956793069839477,0.5210708379745483,1.0,1.0,0.0,190.959701538086,176.0,77815.1328125,0.0,2922.44677734375,1.0,278.1499938964844,282.8039245605469,300.3000183105469,305.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511441349983215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.98779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.83653724193573,0.4066981077194214,0.3689148426055908,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9335082173347472,0.5622624158859253,0.5338641405105591,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.856910228729248,0.4392794668674469,0.3093607723712921,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8503947257995605,0.4289056956768036,0.4091226458549499,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.6951801180839539,0.2286556363105774,1.04783296585083,286.79901123046875,284.95001220703125,302.85546875,297.3150939941406,299.4130554199219,297.21014404296875,284.798828125,1.0,0.6136764287948608,0.5266468524932861,0.5266468524932861,1.0,1.0,-3.2050271034240723,1.2457081079483032,1.959318995475769,0.5169652104377747,1.0,1.0,0.0,183.96876525878903,164.0,77746.8046875,0.0,2879.833984375,1.0,278.1499938964844,282.79986572265625,300.31201171875,305.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505069017410278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.83653724193573,0.4066981077194214,0.3689148426055908,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9335082173347472,0.5622624158859253,0.5338641405105591,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.856910228729248,0.4392794668674469,0.3093607723712921,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8503947257995605,0.4289056956768036,0.4091226458549499,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.6951801180839539,0.2286556363105774,1.04783296585083,286.79901123046875,284.95001220703125,302.85546875,297.3150939941406,299.4130554199219,297.21014404296875,284.798828125,1.0,0.6136764287948608,0.5266468524932861,0.5266468524932861,1.0,1.0,-3.2050271034240723,1.2457081079483032,1.959318995475769,0.5169652104377747,1.0,1.0,0.0,183.96876525878903,164.0,77746.8046875,0.0,2879.833984375,1.0,278.1499938964844,282.79986572265625,300.31201171875,305.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505069017410278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8413512706756592,0.4065190553665161,0.3685847818851471,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9409024119377136,0.5632166266441345,0.5345805883407593,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8624075651168823,0.4395980536937713,0.3094472587108612,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8557491898536682,0.4291827082633972,0.4092051386833191,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6995586156845093,0.2285052835941314,1.0462958812713623,286.796630859375,284.95001220703125,302.8663024902344,297.3217163085937,299.41363525390625,297.20977783203125,284.79644775390625,1.0,0.611005425453186,0.5255786180496216,0.5255786180496216,1.0,1.0,-3.203847169876098,1.2433249950408936,1.9605220556259155,0.5148650407791138,1.0,1.0,0.0,179.51626586914062,164.0,77711.96875,0.0,2853.056396484375,1.0,278.1499938964844,282.7977905273437,300.3184814453125,305.37481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501676321029663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8469198942184448,0.406351089477539,0.3682508468627929,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.949073612689972,0.5641770362854004,0.5352885127067566,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8687351942062378,0.4399342238903045,0.3095350861549377,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8619148135185242,0.4294674098491668,0.4092802703380584,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7045724987983704,0.2283714264631271,1.0447649955749512,286.7944030761719,284.95001220703125,302.8769836425781,297.3285522460937,299.4145202636719,297.2095031738281,284.7942199707031,1.0,0.6081183552742004,0.5246129035949707,0.5246129035949707,1.0,1.0,-3.2026526927948,1.2410993576049805,1.96155333518982,0.5129079222679138,1.0,1.0,0.0,174.68246459960938,152.0,77680.0234375,0.0,2824.18359375,1.0,278.1499938964844,282.7958374023437,300.3251953125,305.3793640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498221039772034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.604736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
