time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016020,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8603420853614807,0.4060434401035309,0.3675810694694519,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9669209718704224,0.5661120414733887,0.536689043045044,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.883820116519928,0.4406556785106659,0.309723287820816,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.876648485660553,0.4300562143325805,0.4094198346138,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7160350680351257,0.2281461209058761,1.0417603254318235,286.7901611328125,284.95001220703125,302.8978881835937,297.3426513671875,299.416259765625,297.2092590332031,284.7899780273437,1.0,0.6019089221954346,0.522681474685669,0.522681474685669,1.0,1.0,-3.200312852859497,1.2366671562194824,1.963645815849304,0.5090157985687256,1.0,1.0,0.0,164.2582244873047,140.0,77619.3203125,0.0,2762.47119140625,1.0,278.1499938964844,282.7922058105469,300.3392028808594,305.38934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491232395172119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8603420853614807,0.4060434401035309,0.3675810694694519,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9669209718704224,0.5661120414733887,0.536689043045044,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.883820116519928,0.4406556785106659,0.309723287820816,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.876648485660553,0.4300562143325805,0.4094198346138,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7160350680351257,0.2281461209058761,1.0417603254318235,286.7901611328125,284.95001220703125,302.8978881835937,297.3426513671875,299.416259765625,297.2092590332031,284.7899780273437,1.0,0.6019089221954346,0.522681474685669,0.522681474685669,1.0,1.0,-3.200312852859497,1.2366671562194824,1.963645815849304,0.5090157985687256,1.0,1.0,0.0,164.2582244873047,140.0,77619.3203125,0.0,2762.47119140625,1.0,278.1499938964844,282.7922058105469,300.3392028808594,305.38934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491232395172119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8771492838859558,0.4057676494121551,0.3669168651103973,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9855684638023376,0.5680599212646484,0.5380774140357971,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9022908210754396,0.4414387941360473,0.3099360466003418,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8947880268096924,0.4306656122207641,0.4095544219017029,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7289002537727356,0.2279690504074096,1.03886079788208,286.7861633300781,284.95001220703125,302.9181823730469,297.35723876953125,299.4178466796875,297.2093200683594,284.7860107421875,1.0,0.5953189730644226,0.5207500457763672,0.5207500457763672,1.0,1.0,-3.1981146335601807,1.2322633266448977,1.9658513069152832,0.5051429271697998,1.0,1.0,0.0,153.18878173828125,128.0,77562.203125,0.0,2697.613037109375,1.0,278.1499938964844,282.7887878417969,300.353759765625,305.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484253883361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8771492838859558,0.4057676494121551,0.3669168651103973,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9855684638023376,0.5680599212646484,0.5380774140357971,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9022908210754396,0.4414387941360473,0.3099360466003418,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8947880268096924,0.4306656122207641,0.4095544219017029,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7289002537727356,0.2279690504074096,1.03886079788208,286.7861633300781,284.95001220703125,302.9181823730469,297.35723876953125,299.4178466796875,297.2093200683594,284.7860107421875,1.0,0.5953189730644226,0.5207500457763672,0.5207500457763672,1.0,1.0,-3.1981146335601807,1.2322633266448977,1.9658513069152832,0.5051429271697998,1.0,1.0,0.0,153.18878173828125,128.0,77562.203125,0.0,2697.613037109375,1.0,278.1499938964844,282.7887878417969,300.353759765625,305.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484253883361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.8925530314445496,0.4055010080337524,0.3663649559020996,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9990000128746032,0.5702904462814331,0.5389782786369324,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.9201695919036864,0.4420913457870483,0.3101389110088348,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.911559522151947,0.4311436116695404,0.409672349691391,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.740324854850769,0.2278199344873428,1.0365805625915527,286.7763366699219,284.95001220703125,302.93475341796875,297.3696594238281,299.42010498046875,297.2117614746094,284.7757873535156,1.0,0.5891842842102051,0.5191740393638611,0.5191740393638611,1.0,1.0,-3.1901326179504395,1.2260351181030271,1.964097499847412,0.500853955745697,1.0,1.0,0.0,144.22406005859375,128.0,77423.2265625,0.0,2637.778076171875,1.0,278.1499938964844,282.7809143066406,300.36578369140625,305.40533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477393388748169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8953220248222351,0.4054431021213531,0.3662634789943695,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9990000128746032,0.5708034634590149,0.5353425741195679,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.92354416847229,0.4422108829021454,0.3101818561553955,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.9147815108299256,0.4312284290790558,0.4096991121768951,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.7423918843269348,0.2277886420488357,1.036178708076477,286.7734680175781,284.95001220703125,302.9378662109375,297.3720397949219,299.4206848144531,297.21258544921875,284.7727966308594,1.0,0.5879219770431519,0.5188738703727722,0.5188738703727722,1.0,1.0,-3.1876792907714844,1.2244548797607422,1.963224530220032,0.499868094921112,1.0,1.0,0.0,142.68577575683594,116.0,77382.765625,0.0,2622.514404296875,1.0,278.1499938964844,282.7786560058594,300.3680114746094,305.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475930690765381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9102469086647034,0.4049328863620758,0.3655985891819,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.9990000128746032,0.5757771134376526,0.5097647905349731,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.9415335059165956,0.4428414106369018,0.3104459941387176,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9324307441711426,0.431633859872818,0.4098503291606903,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7535043358802795,0.2275267988443374,1.0337895154953003,286.7373352050781,284.95001220703125,302.9569702148437,297.3868408203125,299.4274597167969,297.22479248046875,284.7354431152344,1.0,0.5788321495056152,0.5169976949691772,0.5169976949691772,1.0,1.0,-3.157388210296631,1.208298921585083,1.949089288711548,0.4908146858215332,1.0,1.0,0.0,134.2966766357422,104.0,76895.90625,0.0,2514.769287109375,1.0,278.1499938964844,282.7509155273437,300.380615234375,305.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463448882102966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9102469086647034,0.4049328863620758,0.3655985891819,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.9990000128746032,0.5757771134376526,0.5097647905349731,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.9415335059165956,0.4428414106369018,0.3104459941387176,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9324307441711426,0.431633859872818,0.4098503291606903,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7535043358802795,0.2275267988443374,1.0337895154953003,286.7373352050781,284.95001220703125,302.9569702148437,297.3868408203125,299.4274597167969,297.22479248046875,284.7354431152344,1.0,0.5788321495056152,0.5169976949691772,0.5169976949691772,1.0,1.0,-3.157388210296631,1.208298921585083,1.949089288711548,0.4908146858215332,1.0,1.0,0.0,134.2966766357422,104.0,76895.90625,0.0,2514.769287109375,1.0,278.1499938964844,282.7509155273437,300.380615234375,305.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463448882102966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.9193480014801024,0.4045950472354889,0.3651821613311767,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9990000128746032,0.579526424407959,0.4960026443004608,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.9513142108917236,0.4430936276912689,0.3105278313159942,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.9423035383224488,0.4317671060562134,0.4098512828350067,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.7599408030509949,0.2273775935173034,1.0324546098709106,286.7136535644531,284.95001220703125,302.9662780761719,297.3941955566406,299.4337463378906,297.2362365722656,284.7116394042969,1.0,0.573693573474884,0.5160596370697021,0.5160596370697021,1.0,1.0,-3.1388461589813232,1.1988112926483154,1.9400349855422967,0.4855260252952575,1.0,1.0,0.0,129.8343963623047,104.0,76597.046875,0.0,2455.158203125,1.0,278.1499938964844,282.73321533203125,300.38641357421875,305.3820495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454412221908569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.592041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.9296836853027344,0.4042331874370575,0.3647312819957733,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.9990000128746032,0.5838972926139832,0.4813481271266937,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.9615980982780457,0.4433224201202392,0.3105863332748413,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.9528535604476928,0.4318777918815613,0.409819483757019,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.7671992182731628,0.2272292673587799,1.0310829877853394,286.68902587890625,284.95001220703125,302.9754638671875,297.4014587402344,299.4425354003906,297.250244140625,284.6869201660156,1.0,0.5682605504989624,0.5154895186424255,0.5154895186424255,1.0,1.0,-3.1190707683563232,1.1894358396530151,1.9296350479125977,0.480625569820404,1.0,1.0,0.0,125.19790649414062,124.0,76289.1796875,0.0,2392.959228515625,1.0,278.1499938964844,282.7148742675781,300.392333984375,305.3684997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444223999977112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.9303566217422484,0.4036734402179718,0.3641619384288788,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.9990000128746032,0.591666042804718,0.4797044694423675,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9631251692771912,0.4439311027526855,0.3109575510025024,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9542669057846068,0.4322385191917419,0.4100947380065918,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.7678253054618835,0.2270678579807281,1.030071496963501,286.6786499023437,284.95001220703125,302.99334716796875,297.4156188964844,299.4604797363281,297.27471923828125,284.67938232421875,1.0,0.5684214234352112,0.5143494009971619,0.5143494009971619,1.0,1.0,-3.115913152694702,1.186095118522644,1.929818034172058,0.4774266481399536,1.0,1.0,0.0,124.61659240722656,144.0,76237.6875,0.0,2383.995361328125,1.0,278.1499938964844,282.7085876464844,300.4071960449219,305.3640441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426456451416016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.9303566217422484,0.4036734402179718,0.3641619384288788,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.9990000128746032,0.591666042804718,0.4797044694423675,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9631251692771912,0.4439311027526855,0.3109575510025024,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9542669057846068,0.4322385191917419,0.4100947380065918,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.7678253054618835,0.2270678579807281,1.030071496963501,286.6786499023437,284.95001220703125,302.99334716796875,297.4156188964844,299.4604797363281,297.27471923828125,284.67938232421875,1.0,0.5684214234352112,0.5143494009971619,0.5143494009971619,1.0,1.0,-3.115913152694702,1.186095118522644,1.929818034172058,0.4774266481399536,1.0,1.0,0.0,124.61659240722656,144.0,76237.6875,0.0,2383.995361328125,1.0,278.1499938964844,282.7085876464844,300.4071960449219,305.3640441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426456451416016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.916570246219635,0.4034297466278076,0.3640554249286651,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.9990000128746032,0.5954810380935669,0.4983793199062347,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.9509314894676208,0.4448356628417969,0.3116735517978668,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.9414166212081908,0.432845264673233,0.410797119140625,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.7583226561546326,0.2270249724388122,1.0306873321533203,286.7093811035156,284.95001220703125,303.0106201171875,297.4291381835937,299.4668884277344,297.2779235839844,284.7111511230469,1.0,0.5755969285964966,0.5132092833518982,0.5132092833518982,1.0,1.0,-3.140660285949707,1.1943615674972534,1.9462987184524536,0.4800808131694793,1.0,1.0,0.0,130.50830078125,164.0,76634.65625,0.0,2462.32421875,1.0,278.1499938964844,282.7310791015625,300.4266662597656,305.4013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422186970710754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.45166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.916570246219635,0.4034297466278076,0.3640554249286651,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.9990000128746032,0.5954810380935669,0.4983793199062347,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.9509314894676208,0.4448356628417969,0.3116735517978668,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.9414166212081908,0.432845264673233,0.410797119140625,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.7583226561546326,0.2270249724388122,1.0306873321533203,286.7093811035156,284.95001220703125,303.0106201171875,297.4291381835937,299.4668884277344,297.2779235839844,284.7111511230469,1.0,0.5755969285964966,0.5132092833518982,0.5132092833518982,1.0,1.0,-3.140660285949707,1.1943615674972534,1.9462987184524536,0.4800808131694793,1.0,1.0,0.0,130.50830078125,164.0,76634.65625,0.0,2462.32421875,1.0,278.1499938964844,282.7310791015625,300.4266662597656,305.4013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422186970710754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.45166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.89702969789505,0.4034340381622314,0.3643238842487335,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.5951994061470032,0.5295649766921997,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.9303556084632874,0.4459847807884216,0.3126758337020874,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.9204446077346802,0.4336535930633545,0.4118438363075256,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.7440296411514282,0.2270112484693527,1.032200813293457,286.7601928710937,284.95001220703125,303.0272827148437,297.4417724609375,299.4590759277344,297.2605285644531,284.7625427246094,1.0,0.5874782204627991,0.5113550424575806,0.5113550424575806,1.0,1.0,-3.182745695114136,1.208489179611206,1.9742565155029297,0.4848504662513733,1.0,1.0,0.0,140.82257080078125,182.0,77262.0703125,0.0,2599.791015625,1.0,278.1499938964844,282.76788330078125,300.44488525390625,305.45721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429688215255737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.465087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.89702969789505,0.4034340381622314,0.3643238842487335,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.5951994061470032,0.5295649766921997,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.9303556084632874,0.4459847807884216,0.3126758337020874,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.9204446077346802,0.4336535930633545,0.4118438363075256,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.7440296411514282,0.2270112484693527,1.032200813293457,286.7601928710937,284.95001220703125,303.0272827148437,297.4417724609375,299.4590759277344,297.2605285644531,284.7625427246094,1.0,0.5874782204627991,0.5113550424575806,0.5113550424575806,1.0,1.0,-3.182745695114136,1.208489179611206,1.9742565155029297,0.4848504662513733,1.0,1.0,0.0,140.82257080078125,182.0,77262.0703125,0.0,2599.791015625,1.0,278.1499938964844,282.76788330078125,300.44488525390625,305.45721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429688215255737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.465087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8747417330741882,0.4035394787788391,0.3648551404476166,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.9961700439453124,0.5919814705848694,0.5617866516113281,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.905498504638672,0.4472417831420898,0.3138853013515472,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8967093825340271,0.4345451593399048,0.4131433367729187,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.7273386120796204,0.2269384562969207,1.0342248678207395,286.81280517578125,284.95001220703125,303.0433349609375,297.45330810546875,299.4433898925781,297.2312316894531,284.814697265625,1.0,0.6011528372764587,0.5095008611679077,0.5095008611679077,1.0,1.0,-3.2252211570739746,1.222561955451965,2.002659320831299,0.4898123741149902,1.0,1.0,0.0,154.7773895263672,200.0,77879.4609375,0.0,2763.530517578125,1.0,278.1499938964844,282.8053894042969,300.4595642089844,305.51513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84434574842453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2882.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8747417330741882,0.4035394787788391,0.3648551404476166,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.9961700439453124,0.5919814705848694,0.5617866516113281,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.905498504638672,0.4472417831420898,0.3138853013515472,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8967093825340271,0.4345451593399048,0.4131433367729187,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.7273386120796204,0.2269384562969207,1.0342248678207395,286.81280517578125,284.95001220703125,303.0433349609375,297.45330810546875,299.4433898925781,297.2312316894531,284.814697265625,1.0,0.6011528372764587,0.5095008611679077,0.5095008611679077,1.0,1.0,-3.2252211570739746,1.222561955451965,2.002659320831299,0.4898123741149902,1.0,1.0,0.0,154.7773895263672,200.0,77879.4609375,0.0,2763.530517578125,1.0,278.1499938964844,282.8053894042969,300.4595642089844,305.51513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84434574842453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2882.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8594960570335388,0.4034921526908874,0.3652247488498688,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9813699126243592,0.5907154083251953,0.560758113861084,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8895837068557739,0.4477829337120056,0.3145767748355865,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8809331655502319,0.4349061250686645,0.4139087796211242,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7154726982116699,0.2268083989620208,1.035667896270752,286.8221435546875,284.95001220703125,303.0511474609375,297.4585876464844,299.4356384277344,297.2187194824219,284.8223876953125,1.0,0.6073527336120605,0.5085737109184265,0.5085737109184265,1.0,1.0,-3.230071544647217,1.2227355241775513,2.007335901260376,0.4893965423107147,1.0,1.0,0.0,164.88565063476562,200.0,77941.2265625,0.0,2827.361572265625,1.0,278.1499938964844,282.8109436035156,300.4647216796875,305.5335388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449648022651672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.134521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8463630080223083,0.4033527374267578,0.3655065298080444,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9664037823677064,0.5902597904205322,0.5603882074356079,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8756646513938904,0.4482463300228119,0.3152094185352325,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8671846985816956,0.4351954460144043,0.4145995378494262,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7040231227874756,0.2266314327716827,1.036819338798523,286.82373046875,284.95001220703125,303.05877685546875,297.4635009765625,299.4292907714844,297.2109375,284.8238525390625,1.0,0.6133046746253967,0.5072008371353149,0.5072008371353149,1.0,1.0,-3.233190059661865,1.221408128738403,2.011782169342041,0.4874853789806366,1.0,1.0,0.0,174.85528564453125,218.0,77952.078125,0.0,2888.62744140625,1.0,278.1499938964844,282.811767578125,300.4681091308594,305.5415344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453122973442078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8251450061798096,0.4029273092746734,0.3658808469772339,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9385029673576356,0.590488851070404,0.5610198378562927,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8531582951545715,0.449048101902008,0.3163468837738037,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8450755476951599,0.4356453716754913,0.4158103168010711,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.6842097640037537,0.2262094020843505,1.0385934114456177,286.826171875,284.95001220703125,303.0736389160156,297.4721374511719,299.4201354980469,297.2022399902344,284.8262939453125,1.0,0.624757707118988,0.504455029964447,0.504455029964447,1.0,1.0,-3.239359140396118,1.2185566425323486,2.020802497863769,0.4834271967411041,1.0,1.0,0.0,194.177001953125,221.0,77967.984375,0.0,3008.385986328125,1.0,278.1499938964844,282.8127136230469,300.4738464355469,305.54986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455085754394531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8251450061798096,0.4029273092746734,0.3658808469772339,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9385029673576356,0.590488851070404,0.5610198378562927,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8531582951545715,0.449048101902008,0.3163468837738037,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8450755476951599,0.4356453716754913,0.4158103168010711,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.6842097640037537,0.2262094020843505,1.0385934114456177,286.826171875,284.95001220703125,303.0736389160156,297.4721374511719,299.4201354980469,297.2022399902344,284.8262939453125,1.0,0.624757707118988,0.504455029964447,0.504455029964447,1.0,1.0,-3.239359140396118,1.2185566425323486,2.020802497863769,0.4834271967411041,1.0,1.0,0.0,194.177001953125,221.0,77967.984375,0.0,3008.385986328125,1.0,278.1499938964844,282.8127136230469,300.4738464355469,305.54986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455085754394531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8135029077529907,0.4024431407451629,0.3659086227416992,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9228196144104004,0.5912128686904907,0.562033474445343,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8416423797607422,0.4497961103916168,0.3172222971916199,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.833668053150177,0.436026930809021,0.4166560173034668,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.6733871102333069,0.2257651090621948,1.0388562679290771,286.8259582519531,284.95001220703125,303.087890625,297.47900390625,299.4123840332031,297.1966857910156,284.825927734375,1.0,0.6314586997032166,0.5017091631889343,0.5017091631889343,1.0,1.0,-3.2429981231689453,1.214578628540039,2.0284194946289062,0.4788457453250885,1.0,1.0,0.0,206.25735473632807,209.0,77943.3203125,0.0,3083.035400390625,1.0,278.1499938964844,282.8114624023437,300.4791564941406,305.5550231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455069661140442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.20751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8135029077529907,0.4024431407451629,0.3659086227416992,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9228196144104004,0.5912128686904907,0.562033474445343,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8416423797607422,0.4497961103916168,0.3172222971916199,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.833668053150177,0.436026930809021,0.4166560173034668,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.6733871102333069,0.2257651090621948,1.0388562679290771,286.8259582519531,284.95001220703125,303.087890625,297.47900390625,299.4123840332031,297.1966857910156,284.825927734375,1.0,0.6314586997032166,0.5017091631889343,0.5017091631889343,1.0,1.0,-3.2429981231689453,1.214578628540039,2.0284194946289062,0.4788457453250885,1.0,1.0,0.0,206.25735473632807,209.0,77943.3203125,0.0,3083.035400390625,1.0,278.1499938964844,282.8114624023437,300.4791564941406,305.5550231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455069661140442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.20751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8119542002677917,0.4020077884197235,0.3655646443367004,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9215742945671082,0.5920820236206055,0.562863290309906,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8407583236694336,0.4504881203174591,0.3177383542060852,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8326120972633362,0.4363621473312378,0.4170251488685608,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.6718723773956299,0.2253852188587188,1.0373605489730835,286.8226623535156,284.95001220703125,303.1004333496094,297.4835510253906,299.4084777832031,297.1932373046875,284.82244873046875,1.0,0.6317518949508667,0.4999950230121612,0.4999950230121612,1.0,1.0,-3.242852210998535,1.2110040187835691,2.031848192214966,0.4754922986030578,1.0,1.0,0.0,207.63302612304688,209.0,77886.203125,0.0,3090.353271484375,1.0,278.1499938964844,282.8082275390625,300.48297119140625,305.5563049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453837633132935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.054443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8120602965354919,0.401972085237503,0.3655265569686889,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9217974543571472,0.5921608209609985,0.5629295110702515,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8409246206283569,0.4505500197410583,0.3177765905857086,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.832757294178009,0.436392217874527,0.4170474708080292,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.6719539165496826,0.2253551036119461,1.037192940711975,286.822265625,284.95001220703125,303.1015014648437,297.4838562011719,299.4081726074219,297.1929626464844,284.8220520019531,1.0,0.6316433548927307,0.499845951795578,0.499845951795578,1.0,1.0,-3.242757558822632,1.2106637954711914,2.0320937633514404,0.4751859605312347,1.0,1.0,0.0,207.4887084960937,197.0,77879.921875,0.0,3089.352294921875,1.0,278.1499938964844,282.807861328125,300.4832458496094,305.5562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453705906867981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.93115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8163535594940186,0.4015581309795379,0.3649612963199615,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.9287537336349488,0.5931744575500488,0.5636759996414185,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8460806012153625,0.4513521492481231,0.3181815445423126,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8375553488731384,0.436784029006958,0.4172152578830719,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.6756607890129089,0.2250268757343292,1.034714937210083,286.8158264160156,284.95001220703125,303.1145324707031,297.4864807128906,299.4043273925781,297.1903076171875,284.8155517578125,1.0,0.6285059452056885,0.4979827404022217,0.4979827404022217,1.0,1.0,-3.2406859397888184,1.2060340642929075,2.0346519947052,0.4711575508117676,1.0,1.0,0.0,202.49362182617188,185.0,77784.8984375,0.0,3057.285400390625,1.0,278.1499938964844,282.80224609375,300.48553466796875,305.55340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451688289642334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8163535594940186,0.4015581309795379,0.3649612963199615,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.9287537336349488,0.5931744575500488,0.5636759996414185,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8460806012153625,0.4513521492481231,0.3181815445423126,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8375553488731384,0.436784029006958,0.4172152578830719,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.6756607890129089,0.2250268757343292,1.034714937210083,286.8158264160156,284.95001220703125,303.1145324707031,297.4864807128906,299.4043273925781,297.1903076171875,284.8155517578125,1.0,0.6285059452056885,0.4979827404022217,0.4979827404022217,1.0,1.0,-3.2406859397888184,1.2060340642929075,2.0346519947052,0.4711575508117676,1.0,1.0,0.0,202.49362182617188,185.0,77784.8984375,0.0,3057.285400390625,1.0,278.1499938964844,282.80224609375,300.48553466796875,305.55340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451688289642334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8198289275169373,0.4013679027557373,0.3646452724933624,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9341546297073364,0.5936805009841919,0.5640013217926025,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.850129246711731,0.4517688155174255,0.3183568716049194,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8413681387901306,0.4369890391826629,0.4172557890415191,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.6787866353988647,0.2248924076557159,1.0333638191223145,286.81201171875,284.95001220703125,303.1208190917969,297.48687744140625,299.40240478515625,297.1891784667969,284.8117370605469,1.0,0.6261847615242004,0.4970511198043823,0.4970511198043823,1.0,1.0,-3.239332675933838,1.2035807371139526,2.035752058029175,0.4690647423267364,1.0,1.0,0.0,198.6474151611328,185.0,77730.328125,0.0,3033.132080078125,1.0,278.1499938964844,282.79901123046875,300.48583984375,305.5505676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450610041618347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.03466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8239356875419617,0.4011856913566589,0.3643169105052948,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9404460787773132,0.5941798090934753,0.5643006563186646,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8549414277076721,0.4521933495998382,0.3185223340988159,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.845909833908081,0.4371983706951141,0.4172795116901397,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.6825528740882874,0.2247743308544159,1.0319888591766355,286.80810546875,284.95001220703125,303.1269836425781,297.48663330078125,299.4006652832031,297.1881408691406,284.8077697753906,1.0,0.6235553622245789,0.4961890578269958,0.4961890578269958,1.0,1.0,-3.23787260055542,1.20121169090271,2.03666090965271,0.4670735001564026,1.0,1.0,0.0,194.25503540039065,173.0,77674.4765625,0.0,3005.75244140625,1.0,278.1499938964844,282.7956848144531,300.485595703125,305.5469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844961404800415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.102783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8337864875793457,0.4008374214172363,0.3636375963687897,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.954904556274414,0.5951489210128784,0.5648337602615356,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8666052222251892,0.4530584514141083,0.3188355267047882,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8569508194923401,0.4376242458820343,0.4172941744327545,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6917127370834351,0.2245778143405914,1.0292327404022217,286.7997741699219,284.95001220703125,303.1387939453125,297.4841003417969,299.3971252441406,297.18621826171875,284.7994689941406,1.0,0.6176884770393372,0.4944649040699005,0.4944649040699005,1.0,1.0,-3.2347774505615234,1.1964054107666016,2.038372039794922,0.4630449712276459,1.0,1.0,0.0,184.41668701171875,161.0,77555.8046875,0.0,2944.8818359375,1.0,278.1499938964844,282.78863525390625,300.4832458496094,305.53759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448094725608826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2886.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
