time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017880,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8337864875793457,0.4008374214172363,0.3636375963687897,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.954904556274414,0.5951489210128784,0.5648337602615356,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8666052222251892,0.4530584514141083,0.3188355267047882,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8569508194923401,0.4376242458820343,0.4172941744327545,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6917127370834351,0.2245778143405914,1.0292327404022217,286.7997741699219,284.95001220703125,303.1387939453125,297.4841003417969,299.3971252441406,297.18621826171875,284.7994689941406,1.0,0.6176884770393372,0.4944649040699005,0.4944649040699005,1.0,1.0,-3.2347774505615234,1.1964054107666016,2.038372039794922,0.4630449712276459,1.0,1.0,0.0,184.41668701171875,161.0,77555.8046875,0.0,2944.8818359375,1.0,278.1499938964844,282.78863525390625,300.4832458496094,305.53759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448094725608826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2886.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8458922505378723,0.4005012810230255,0.3629390001296997,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.9708645343780518,0.5960671901702881,0.565288245677948,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8809375762939453,0.4539350569248199,0.3191333413124084,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8706048130989075,0.4380519390106201,0.417278379201889,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7028604745864868,0.224422737956047,1.026514172554016,286.7908630371094,284.95001220703125,303.1499938964844,297.4786682128906,299.393310546875,297.18438720703125,284.7904968261719,1.0,0.611294686794281,0.4927407801151275,0.4927407801151275,1.0,1.0,-3.231554746627808,1.1915289163589478,2.0400257110595703,0.4589536190032959,1.0,1.0,0.0,173.7049102783203,149.0,77427.59375,0.0,2879.043701171875,1.0,278.1499938964844,282.7809753417969,300.4781188964844,305.5248413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844732940196991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8458922505378723,0.4005012810230255,0.3629390001296997,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.9708645343780518,0.5960671901702881,0.565288245677948,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8809375762939453,0.4539350569248199,0.3191333413124084,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8706048130989075,0.4380519390106201,0.417278379201889,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7028604745864868,0.224422737956047,1.026514172554016,286.7908630371094,284.95001220703125,303.1499938964844,297.4786682128906,299.393310546875,297.18438720703125,284.7904968261719,1.0,0.611294686794281,0.4927407801151275,0.4927407801151275,1.0,1.0,-3.231554746627808,1.1915289163589478,2.0400257110595703,0.4589536190032959,1.0,1.0,0.0,173.7049102783203,149.0,77427.59375,0.0,2879.043701171875,1.0,278.1499938964844,282.7809753417969,300.4781188964844,305.5248413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844732940196991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8708428740501404,0.4042746126651764,0.3648632168769836,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9958412647247314,0.6011990904808044,0.5685307383537292,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.909030556678772,0.4590537548065185,0.3215247690677643,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8978080749511719,0.4428246021270752,0.4201575517654419,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7253113985061646,0.2289451658725738,1.0386213064193726,286.82196044921875,284.95001220703125,303.1603088378906,297.4705505371094,299.4178161621094,297.22381591796875,284.8240966796875,1.0,0.6065409183502197,0.4911680817604065,0.4911680817604065,1.0,1.0,-3.2585177421569824,1.199196457862854,2.059321165084839,0.4601404368877411,1.0,1.0,0.0,158.58799743652344,137.0,77855.953125,0.0,2851.772216796875,1.0,278.1499938964844,282.8037414550781,300.4730529785156,305.5331115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451719284057617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8708428740501404,0.4042746126651764,0.3648632168769836,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9958412647247314,0.6011990904808044,0.5685307383537292,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.909030556678772,0.4590537548065185,0.3215247690677643,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8978080749511719,0.4428246021270752,0.4201575517654419,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7253113985061646,0.2289451658725738,1.0386213064193726,286.82196044921875,284.95001220703125,303.1603088378906,297.4705505371094,299.4178161621094,297.22381591796875,284.8240966796875,1.0,0.6065409183502197,0.4911680817604065,0.4911680817604065,1.0,1.0,-3.2585177421569824,1.199196457862854,2.059321165084839,0.4601404368877411,1.0,1.0,0.0,158.58799743652344,137.0,77855.953125,0.0,2851.772216796875,1.0,278.1499938964844,282.8037414550781,300.4730529785156,305.5331115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451719284057617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8887754678726196,0.405969500541687,0.3664416968822479,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6067305207252502,0.5471821427345276,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9310895204544068,0.4621619582176208,0.3237329125404358,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.918241024017334,0.4457008838653564,0.4229103326797485,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7406613826751709,0.2317108064889907,1.0512254238128662,286.8294982910156,284.95001220703125,303.1694641113281,297.4602966308594,299.4305725097656,297.24871826171875,284.8288879394531,1.0,0.6007052659988403,0.4895954132080078,0.4895954132080078,1.0,1.0,-3.256011724472046,1.1948004961013794,2.061211347579956,0.4570693373680115,1.0,1.0,0.0,149.0957489013672,125.0,77838.4765625,0.0,2793.6875,1.0,278.1499938964844,282.8059387207031,300.4649353027344,305.5393371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462820649147034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.460693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8887754678726196,0.405969500541687,0.3664416968822479,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6067305207252502,0.5471821427345276,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9310895204544068,0.4621619582176208,0.3237329125404358,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.918241024017334,0.4457008838653564,0.4229103326797485,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7406613826751709,0.2317108064889907,1.0512254238128662,286.8294982910156,284.95001220703125,303.1694641113281,297.4602966308594,299.4305725097656,297.24871826171875,284.8288879394531,1.0,0.6007052659988403,0.4895954132080078,0.4895954132080078,1.0,1.0,-3.256011724472046,1.1948004961013794,2.061211347579956,0.4570693373680115,1.0,1.0,0.0,149.0957489013672,125.0,77838.4765625,0.0,2793.6875,1.0,278.1499938964844,282.8059387207031,300.4649353027344,305.5393371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462820649147034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.460693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.896838903427124,0.4064303040504455,0.3668093681335449,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9990000128746032,0.6107008457183838,0.5335080027580261,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.9410781860351562,0.4632972776889801,0.3244934678077698,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9281007647514344,0.4467340409755707,0.4238415360450744,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.747528076171875,0.2326869964599609,1.0554096698760986,286.8186950683594,284.95001220703125,303.1736145019531,297.45440673828125,299.4374389648437,297.26287841796875,284.8177490234375,1.0,0.5970250368118286,0.4888090789318084,0.4888090789318084,1.0,1.0,-3.247083902359009,1.1895283460617063,2.0575554370880127,0.4538904726505279,1.0,1.0,0.0,144.76866149902344,125.0,77682.5546875,0.0,2751.26904296875,1.0,278.1499938964844,282.7969970703125,300.4576416015625,305.5259094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465045690536499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.543212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.9053446054458618,0.4067466259002685,0.3670160174369812,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.615209698677063,0.5194134712219238,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.9512397050857544,0.4642683863639831,0.325114905834198,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.9384214878082277,0.4475975334644317,0.4245838820934295,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7547405958175659,0.2334973216056823,1.0587005615234375,286.804443359375,284.95001220703125,303.177490234375,297.447998046875,299.4442443847656,297.2782592773437,284.80322265625,1.0,0.5929802656173706,0.4878654181957245,0.4878654181957245,1.0,1.0,-3.235987424850464,1.183072209358215,2.052915334701538,0.4500017464160919,1.0,1.0,0.0,140.33331298828125,143.0,77484.796875,0.0,2704.06494140625,1.0,278.1499938964844,282.7854919433594,300.4495544433594,305.50738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465256094932556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9073045253753662,0.4073153436183929,0.3675276041030884,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.6231766939163208,0.5170063972473145,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.954218089580536,0.4661013484001159,0.3264015018939972,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9413811564445496,0.4491870701313019,0.4261086583137512,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7574381828308105,0.2349420040845871,1.065402865409851,286.806884765625,284.95001220703125,303.1844482421875,297.4338073730469,299.4560852050781,297.3035583496094,284.8078918457031,1.0,0.5948660373687744,0.4859780967235565,0.4859780967235565,1.0,1.0,-3.2451093196868896,1.182772517204285,2.0623369216918945,0.4471443593502044,1.0,1.0,0.0,140.0236053466797,161.0,77551.3046875,0.0,2721.002685546875,1.0,278.1499938964844,282.78680419921875,300.4345703125,305.484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465977907180786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9073045253753662,0.4073153436183929,0.3675276041030884,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.6231766939163208,0.5170063972473145,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.954218089580536,0.4661013484001159,0.3264015018939972,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9413811564445496,0.4491870701313019,0.4261086583137512,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7574381828308105,0.2349420040845871,1.065402865409851,286.806884765625,284.95001220703125,303.1844482421875,297.4338073730469,299.4560852050781,297.3035583496094,284.8078918457031,1.0,0.5948660373687744,0.4859780967235565,0.4859780967235565,1.0,1.0,-3.2451093196868896,1.182772517204285,2.0623369216918945,0.4471443593502044,1.0,1.0,0.0,140.0236053466797,161.0,77551.3046875,0.0,2721.002685546875,1.0,278.1499938964844,282.78680419921875,300.4345703125,305.484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465977907180786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8980125188827515,0.4079470634460449,0.3682390451431274,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9990000128746032,0.6271497011184692,0.5335530638694763,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9446702003479004,0.4679402709007263,0.3277981281280517,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9313825368881226,0.4507355988025665,0.427736759185791,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7512270212173462,0.2361616343259811,1.0719208717346191,286.842041015625,284.95001220703125,303.1903991699219,297.41778564453125,299.4554443359375,297.3075256347656,284.8437805175781,1.0,0.6028867363929749,0.4840907752513885,0.4840907752513885,1.0,1.0,-3.2773165702819824,1.191622257232666,2.0856943130493164,0.4486946165561676,1.0,1.0,0.0,146.0405731201172,179.0,77972.71875,0.0,2821.091796875,1.0,278.1499938964844,282.8111267089844,300.42254638671875,305.49346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476052284240723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8980125188827515,0.4079470634460449,0.3682390451431274,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9990000128746032,0.6271497011184692,0.5335530638694763,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9446702003479004,0.4679402709007263,0.3277981281280517,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9313825368881226,0.4507355988025665,0.427736759185791,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7512270212173462,0.2361616343259811,1.0719208717346191,286.842041015625,284.95001220703125,303.1903991699219,297.41778564453125,299.4554443359375,297.3075256347656,284.8437805175781,1.0,0.6028867363929749,0.4840907752513885,0.4840907752513885,1.0,1.0,-3.2773165702819824,1.191622257232666,2.0856943130493164,0.4486946165561676,1.0,1.0,0.0,146.0405731201172,179.0,77972.71875,0.0,2821.091796875,1.0,278.1499938964844,282.8111267089844,300.42254638671875,305.49346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476052284240723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8836336135864258,0.4086778163909912,0.3691597878932953,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6273088455200195,0.5606691837310791,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9284868240356444,0.4698548316955566,0.3293366432189941,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9151530861854552,0.4523471593856811,0.42953822016716,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.74092698097229,0.2372434884309768,1.0783730745315552,286.8920593261719,284.95001220703125,303.19537353515625,297.4001159667969,299.4434814453125,297.2933654785156,284.8942565917969,1.0,0.6146666407585144,0.4821503758430481,0.4821503758430481,1.0,1.0,-3.3227972984313965,1.205515742301941,2.117281675338745,0.4524138569831848,1.0,1.0,0.0,155.93894958496094,182.0,78569.7578125,0.0,2973.4921875,1.0,278.1499938964844,282.8462219238281,300.40887451171875,305.5157775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494578003883362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8836336135864258,0.4086778163909912,0.3691597878932953,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6273088455200195,0.5606691837310791,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9284868240356444,0.4698548316955566,0.3293366432189941,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9151530861854552,0.4523471593856811,0.42953822016716,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.74092698097229,0.2372434884309768,1.0783730745315552,286.8920593261719,284.95001220703125,303.19537353515625,297.4001159667969,299.4434814453125,297.2933654785156,284.8942565917969,1.0,0.6146666407585144,0.4821503758430481,0.4821503758430481,1.0,1.0,-3.3227972984313965,1.205515742301941,2.117281675338745,0.4524138569831848,1.0,1.0,0.0,155.93894958496094,182.0,78569.7578125,0.0,2973.4921875,1.0,278.1499938964844,282.8462219238281,300.40887451171875,305.5157775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494578003883362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.873760998249054,0.4093866050243377,0.3700315356254577,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.6254131197929382,0.5808923840522766,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9174187183380128,0.4717443883419037,0.3308317065238952,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9046406745910645,0.4539367258548736,0.4312800467014313,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7339736819267273,0.2381689697504043,1.0838468074798584,286.9326171875,284.95001220703125,303.1994323730469,297.380859375,299.4253845214844,297.2713623046875,284.9339599609375,1.0,0.6233741044998169,0.4802099764347076,0.4802099764347076,1.0,1.0,-3.3586573600769043,1.2153884172439575,2.1432690620422363,0.4546577036380768,1.0,1.0,0.0,163.70265197753906,185.0,79016.6484375,0.0,3096.1708984375,1.0,278.1499938964844,282.8739624023437,300.3914794921875,305.5328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851653516292572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.873760998249054,0.4093866050243377,0.3700315356254577,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.6254131197929382,0.5808923840522766,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9174187183380128,0.4717443883419037,0.3308317065238952,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9046406745910645,0.4539367258548736,0.4312800467014313,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7339736819267273,0.2381689697504043,1.0838468074798584,286.9326171875,284.95001220703125,303.1994323730469,297.380859375,299.4253845214844,297.2713623046875,284.9339599609375,1.0,0.6233741044998169,0.4802099764347076,0.4802099764347076,1.0,1.0,-3.3586573600769043,1.2153884172439575,2.1432690620422363,0.4546577036380768,1.0,1.0,0.0,163.70265197753906,185.0,79016.6484375,0.0,3096.1708984375,1.0,278.1499938964844,282.8739624023437,300.3914794921875,305.5328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851653516292572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8698846697807312,0.4097021818161011,0.3704190254211426,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.624247133731842,0.5890238881111145,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9131986498832704,0.4726496636867523,0.3315414488315582,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9007902145385742,0.4546989500522613,0.4321050643920898,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7312485575675964,0.2385787963867187,1.0862243175506592,286.9476623535156,284.95001220703125,303.2011413574219,297.3706970214844,299.41650390625,297.2611999511719,284.9488525390625,1.0,0.6270318031311035,0.4792397916316986,0.4792397916316986,1.0,1.0,-3.3732407093048096,1.2189571857452393,2.1542835235595703,0.4550884664058685,1.0,1.0,0.0,166.9617156982422,185.0,79186.2734375,0.0,3147.697509765625,1.0,278.1499938964844,282.8843078613281,300.38104248046875,305.5350646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526660799980164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.247802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8649151921272278,0.4099673926830292,0.3708071410655975,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9963907599449158,0.6233041286468506,0.5910356640815735,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.907782793045044,0.4735047221183777,0.3322515785694122,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8957672119140625,0.455416202545166,0.4329347610473633,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.727653443813324,0.2389476746320724,1.0886151790618896,286.9562683105469,284.95001220703125,303.20263671875,297.36016845703125,299.4068908691406,297.2528381347656,284.9566955566406,1.0,0.6300968527793884,0.4778855443000793,0.4778855443000793,1.0,1.0,-3.3815758228302,1.2191954851150513,2.1623804569244385,0.4537725746631622,1.0,1.0,0.0,170.7879638671875,188.0,79257.0546875,0.0,3187.809326171875,1.0,278.1499938964844,282.8894958496094,300.3698425292969,305.5326538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535894751548767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.856049656867981,0.4103210568428039,0.3714145421981811,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9876649379730223,0.6228137612342834,0.5904470086097717,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8986329436302185,0.4750349223613739,0.3335398733615875,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8867703080177307,0.4566921591758728,0.4344346523284912,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7211140990257263,0.2395722270011901,1.092785120010376,286.9580383300781,284.95001220703125,303.2049865722656,297.3381652832031,299.390869140625,297.242919921875,284.9580993652344,1.0,0.6347828507423401,0.4751770794391632,0.4751770794391632,1.0,1.0,-3.389639139175415,1.21612811088562,2.173511028289795,0.4490875005722046,1.0,1.0,0.0,177.701416015625,191.0,79245.2578125,0.0,3246.36572265625,1.0,278.1499938964844,282.88922119140625,300.34521484375,305.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549376726150513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.537841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.856049656867981,0.4103210568428039,0.3714145421981811,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9876649379730223,0.6228137612342834,0.5904470086097717,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8986329436302185,0.4750349223613739,0.3335398733615875,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8867703080177307,0.4566921591758728,0.4344346523284912,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7211140990257263,0.2395722270011901,1.092785120010376,286.9580383300781,284.95001220703125,303.2049865722656,297.3381652832031,299.390869140625,297.242919921875,284.9580993652344,1.0,0.6347828507423401,0.4751770794391632,0.4751770794391632,1.0,1.0,-3.389639139175415,1.21612811088562,2.173511028289795,0.4490875005722046,1.0,1.0,0.0,177.701416015625,191.0,79245.2578125,0.0,3246.36572265625,1.0,278.1499938964844,282.88922119140625,300.34521484375,305.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549376726150513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.537841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8501291871070862,0.4105857014656067,0.3718417882919311,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9815292954444884,0.6231244802474976,0.5907813310623169,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8927193284034729,0.4764021635055542,0.334650307893753,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8808751106262207,0.4578697681427002,0.4357438385486603,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7166803479194641,0.2401249855756759,1.096210479736328,286.9582824707031,284.95001220703125,303.2065734863281,297.3149719238281,299.3766174316406,297.2364807128906,284.95831298828125,1.0,0.6385059356689453,0.472468614578247,0.472468614578247,1.0,1.0,-3.397585391998291,1.212929368019104,2.184655904769897,0.4442504942417145,1.0,1.0,0.0,182.8043212890625,194.0,79219.484375,0.0,3294.11181640625,1.0,278.1499938964844,282.8877258300781,300.3202209472656,305.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558968901634216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8501291871070862,0.4105857014656067,0.3718417882919311,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9815292954444884,0.6231244802474976,0.5907813310623169,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8927193284034729,0.4764021635055542,0.334650307893753,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8808751106262207,0.4578697681427002,0.4357438385486603,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7166803479194641,0.2401249855756759,1.096210479736328,286.9582824707031,284.95001220703125,303.2065734863281,297.3149719238281,299.3766174316406,297.2364807128906,284.95831298828125,1.0,0.6385059356689453,0.472468614578247,0.472468614578247,1.0,1.0,-3.397585391998291,1.212929368019104,2.184655904769897,0.4442504942417145,1.0,1.0,0.0,182.8043212890625,194.0,79219.484375,0.0,3294.11181640625,1.0,278.1499938964844,282.8877258300781,300.3202209472656,305.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558968901634216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8455405235290527,0.4108303189277649,0.3722104728221893,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9765535593032836,0.6236059665679932,0.5913440585136414,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8881735801696777,0.4776607453823089,0.3356537222862243,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8763822317123413,0.4590114653110504,0.4369772970676422,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7131617069244385,0.2406459003686905,1.099304437637329,286.9595031738281,284.95001220703125,303.2074279785156,297.2906799316406,299.3661193847656,297.23126220703125,284.9595642089844,1.0,0.6417275071144104,0.4706141650676727,0.4706141650676727,1.0,1.0,-3.405116319656372,1.211434841156006,2.193681478500366,0.441210001707077,1.0,1.0,0.0,187.06375122070312,197.0,79210.609375,0.0,3336.19775390625,1.0,278.1499938964844,282.8871154785156,300.2952880859375,305.45849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856781542301178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.82373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8455405235290527,0.4108303189277649,0.3722104728221893,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9765535593032836,0.6236059665679932,0.5913440585136414,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8881735801696777,0.4776607453823089,0.3356537222862243,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8763822317123413,0.4590114653110504,0.4369772970676422,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7131617069244385,0.2406459003686905,1.099304437637329,286.9595031738281,284.95001220703125,303.2074279785156,297.2906799316406,299.3661193847656,297.23126220703125,284.9595642089844,1.0,0.6417275071144104,0.4706141650676727,0.4706141650676727,1.0,1.0,-3.405116319656372,1.211434841156006,2.193681478500366,0.441210001707077,1.0,1.0,0.0,187.06375122070312,197.0,79210.609375,0.0,3336.19775390625,1.0,278.1499938964844,282.8871154785156,300.2952880859375,305.45849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856781542301178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.82373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8417496085166931,0.4110482633113861,0.372536838054657,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9722743034362792,0.6241133809089661,0.5919457674026489,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8844558596611023,0.4788480401039123,0.3365854918956756,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8727328777313232,0.4601129293441772,0.4381525218486786,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7101816534996033,0.2411404997110366,1.1021772623062134,286.9602966308594,284.95001220703125,303.2076110839844,297.2654113769531,299.3559265136719,297.22674560546875,284.9603576660156,1.0,0.644612729549408,0.4687597453594208,0.4687597453594208,1.0,1.0,-3.4122238159179688,1.209793210029602,2.202430486679077,0.4381176829338074,1.0,1.0,0.0,190.79150390625,200.0,79193.1328125,0.0,3374.37646484375,1.0,278.1499938964844,282.8861083984375,300.2698059082031,305.431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576539158821106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.00390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8417496085166931,0.4110482633113861,0.372536838054657,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9722743034362792,0.6241133809089661,0.5919457674026489,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8844558596611023,0.4788480401039123,0.3365854918956756,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8727328777313232,0.4601129293441772,0.4381525218486786,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7101816534996033,0.2411404997110366,1.1021772623062134,286.9602966308594,284.95001220703125,303.2076110839844,297.2654113769531,299.3559265136719,297.22674560546875,284.9603576660156,1.0,0.644612729549408,0.4687597453594208,0.4687597453594208,1.0,1.0,-3.4122238159179688,1.209793210029602,2.202430486679077,0.4381176829338074,1.0,1.0,0.0,190.79150390625,200.0,79193.1328125,0.0,3374.37646484375,1.0,278.1499938964844,282.8861083984375,300.2698059082031,305.431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576539158821106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.00390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8400111198425293,0.4111462235450744,0.3726872205734253,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.970255732536316,0.6243606209754944,0.5922406315803528,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.882760763168335,0.479424238204956,0.337035596370697,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.871073305606842,0.4606491029262543,0.4387231767177582,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7087824940681458,0.2413778603076934,1.103553295135498,286.9604187011719,284.95001220703125,303.2074584960937,297.2524719238281,299.3507995605469,297.2246398925781,284.9604797363281,1.0,0.6459842324256897,0.4678325355052948,0.4678325355052948,1.0,1.0,-3.4156417846679688,1.2089028358459473,2.206738948822021,0.4365323781967163,1.0,1.0,0.0,192.5575256347656,200.0,79180.5234375,0.0,3392.63671875,1.0,278.1499938964844,282.8853759765625,300.2568359375,305.417724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580911755561829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.103759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8383513689041138,0.4112364053726196,0.3728292882442474,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9682957530021667,0.6246011853218079,0.5925290584564209,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8811486959457397,0.4799901843070984,0.3374768197536468,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8694965243339539,0.4611753225326538,0.4392828941345215,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7074282765388489,0.2416082769632339,1.1048907041549685,286.9603576660156,284.95001220703125,303.2071533203125,297.23931884765625,299.3455810546875,297.2226257324219,284.9603576660156,1.0,0.6473177671432495,0.4668895900249481,0.4668895900249481,1.0,1.0,-3.41897201538086,1.2079317569732666,2.2110402584075928,0.4348858594894409,1.0,1.0,0.0,194.27496337890625,203.0,79164.984375,0.0,3410.443359375,1.0,278.1499938964844,282.88446044921875,300.24365234375,305.40350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585275411605835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8352176547050476,0.4113884568214416,0.373084545135498,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9645108580589294,0.6250530481338501,0.5930768847465515,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8781245946884155,0.481090635061264,0.3383331596851349,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8665394186973572,0.4621919989585876,0.4403648972511291,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7048591375350952,0.2420431673526764,1.1074321269989014,286.95953369140625,284.95001220703125,303.20611572265625,297.2124938964844,299.3350830078125,297.21881103515625,284.95953369140625,1.0,0.6498795747756958,0.4650036990642547,0.4650036990642547,1.0,1.0,-3.4253275394439697,1.2058334350585938,2.219494104385376,0.4315040409564972,1.0,1.0,0.0,197.5909423828125,206.0,79125.015625,0.0,3444.741455078125,1.0,278.1499938964844,282.8821105957031,300.2167663574219,305.3738098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593860864639282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8352176547050476,0.4113884568214416,0.373084545135498,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9645108580589294,0.6250530481338501,0.5930768847465515,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8781245946884155,0.481090635061264,0.3383331596851349,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8665394186973572,0.4621919989585876,0.4403648972511291,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7048591375350952,0.2420431673526764,1.1074321269989014,286.95953369140625,284.95001220703125,303.20611572265625,297.2124938964844,299.3350830078125,297.21881103515625,284.95953369140625,1.0,0.6498795747756958,0.4650036990642547,0.4650036990642547,1.0,1.0,-3.4253275394439697,1.2058334350585938,2.219494104385376,0.4315040409564972,1.0,1.0,0.0,197.5909423828125,206.0,79125.015625,0.0,3444.741455078125,1.0,278.1499938964844,282.8821105957031,300.2167663574219,305.3738098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593860864639282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
