time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019740,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8322411775588989,0.4115074872970581,0.3733078241348266,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9608163833618164,0.6254687309265137,0.5935889482498169,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8752745985984802,0.4821615517139435,0.3391656875610351,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8637493848800659,0.4631669521331787,0.4414049685001373,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7024027109146118,0.2424469292163849,1.1098222732543943,286.9580078125,284.95001220703125,303.2045593261719,297.1850891113281,299.3244934082031,297.2152099609375,284.9579772949219,1.0,0.6523464918136597,0.4631178081035614,0.4631178081035614,1.0,1.0,-3.4313395023345947,1.203558087348938,2.227781295776367,0.4280206859111786,1.0,1.0,0.0,200.8219451904297,209.0,79075.296875,0.0,3477.85205078125,1.0,278.1499938964844,282.8791809082031,300.1893005371094,305.3428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602352142333984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8322411775588989,0.4115074872970581,0.3733078241348266,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9608163833618164,0.6254687309265137,0.5935889482498169,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8752745985984802,0.4821615517139435,0.3391656875610351,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8637493848800659,0.4631669521331787,0.4414049685001373,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7024027109146118,0.2424469292163849,1.1098222732543943,286.9580078125,284.95001220703125,303.2045593261719,297.1850891113281,299.3244934082031,297.2152099609375,284.9579772949219,1.0,0.6523464918136597,0.4631178081035614,0.4631178081035614,1.0,1.0,-3.4313395023345947,1.203558087348938,2.227781295776367,0.4280206859111786,1.0,1.0,0.0,200.8219451904297,209.0,79075.296875,0.0,3477.85205078125,1.0,278.1499938964844,282.8791809082031,300.1893005371094,305.3428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602352142333984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8293765187263489,0.4115944802761078,0.373500794172287,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9571778178215028,0.6258498430252075,0.5940669775009155,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8725572228431702,0.4832103848457336,0.3399804532527923,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8610813617706299,0.464101105928421,0.442404955625534,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7000231742858887,0.2428192794322967,1.1120647192001345,286.9558410644531,284.95001220703125,303.2024841308594,297.1571655273437,299.3138732910156,297.2118530273437,284.9557800292969,1.0,0.6547375321388245,0.4612559378147125,0.4612559378147125,1.0,1.0,-3.4370269775390625,1.201172113418579,2.2358548641204834,0.4244967997074127,1.0,1.0,0.0,203.9986267089844,212.0,79017.0546875,0.0,3509.98291015625,1.0,278.1499938964844,282.875732421875,300.1613464355469,305.31085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610703349113464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8293765187263489,0.4115944802761078,0.373500794172287,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9571778178215028,0.6258498430252075,0.5940669775009155,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8725572228431702,0.4832103848457336,0.3399804532527923,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8610813617706299,0.464101105928421,0.442404955625534,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7000231742858887,0.2428192794322967,1.1120647192001345,286.9558410644531,284.95001220703125,303.2024841308594,297.1571655273437,299.3138732910156,297.2118530273437,284.9557800292969,1.0,0.6547375321388245,0.4612559378147125,0.4612559378147125,1.0,1.0,-3.4370269775390625,1.201172113418579,2.2358548641204834,0.4244967997074127,1.0,1.0,0.0,203.9986267089844,212.0,79017.0546875,0.0,3509.98291015625,1.0,278.1499938964844,282.875732421875,300.1613464355469,305.31085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610703349113464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8265936970710754,0.4116511642932892,0.3736656606197357,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9535760879516602,0.6261994242668152,0.5945141315460205,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8699473738670349,0.484243631362915,0.3407827317714691,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8585076928138733,0.4649962782859802,0.4433671832084656,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6976988911628723,0.2431608885526657,1.114165425300598,286.9530639648437,284.95001220703125,303.20001220703125,297.12890625,299.3031616210937,297.2086486816406,284.9529724121094,1.0,0.6570659279823303,0.4593940675258636,0.4593940675258636,1.0,1.0,-3.4424123764038086,1.1986308097839355,2.243781566619873,0.4208822250366211,1.0,1.0,0.0,207.14097595214844,215.0,78950.421875,0.0,3541.292236328125,1.0,278.1499938964844,282.87176513671875,300.13299560546875,305.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861889123916626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.7236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8265936970710754,0.4116511642932892,0.3736656606197357,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9535760879516602,0.6261994242668152,0.5945141315460205,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8699473738670349,0.484243631362915,0.3407827317714691,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8585076928138733,0.4649962782859802,0.4433671832084656,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6976988911628723,0.2431608885526657,1.114165425300598,286.9530639648437,284.95001220703125,303.20001220703125,297.12890625,299.3031616210937,297.2086486816406,284.9529724121094,1.0,0.6570659279823303,0.4593940675258636,0.4593940675258636,1.0,1.0,-3.4424123764038086,1.1986308097839355,2.243781566619873,0.4208822250366211,1.0,1.0,0.0,207.14097595214844,215.0,78950.421875,0.0,3541.292236328125,1.0,278.1499938964844,282.87176513671875,300.13299560546875,305.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861889123916626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.7236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.825226366519928,0.4116701483726501,0.3737395703792572,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9517857432365416,0.6263649463653564,0.5947287082672119,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8686771988868713,0.4847569167613983,0.3411811590194702,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8572508096694946,0.4654317498207092,0.4438367187976837,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6965539455413818,0.2433219701051712,1.1151715517044067,286.95147705078125,284.95001220703125,303.1986083984375,297.1146850585937,299.2977905273437,297.20709228515625,284.951416015625,1.0,0.6582122445106506,0.4584631323814392,0.4584631323814392,1.0,1.0,-3.4450128078460693,1.1973096132278442,2.247703313827514,0.419044017791748,1.0,1.0,0.0,208.7050170898437,215.0,78914.59375,0.0,3556.72021484375,1.0,278.1499938964844,282.86962890625,300.1187744140625,305.2611083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622938394546509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.520263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8238741755485535,0.4116834998130798,0.3738081157207489,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9500042796134948,0.6265249848365784,0.5949377417564392,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8674304485321045,0.4852689802646637,0.3415783047676086,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.856013834476471,0.4658595323562622,0.4442987143993377,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6954206824302673,0.2434767633676529,1.116148591041565,286.94989013671875,284.95001220703125,303.1971130371094,297.10040283203125,299.2926025390625,297.2055969238281,284.9497985839844,1.0,0.6593469977378845,0.4575879275798797,0.4575879275798797,1.0,1.0,-3.4475553035736084,1.1960870027542114,2.2514684200286865,0.4173160493373871,1.0,1.0,0.0,210.26388549804688,218.0,78878.84375,0.0,3571.9990234375,1.0,278.1499938964844,282.8675231933594,300.1044616699219,305.2442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626953363418579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8212069272994995,0.4116890728473663,0.3739257156848907,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9464674592018129,0.6268256306648254,0.5953367352485657,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8650050163269043,0.4862914085388183,0.342370331287384,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8535928726196289,0.4666867554187774,0.4451954364776611,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6931825280189514,0.2437628656625747,1.1179951429367063,286.94635009765625,284.95001220703125,303.19390869140625,297.0718078613281,299.2822265625,297.2027282714844,284.9462585449219,1.0,0.661577582359314,0.4558375179767608,0.4558375179767608,1.0,1.0,-3.452430248260498,1.1935511827468872,2.2588789463043213,0.4138131737709045,1.0,1.0,0.0,213.3656311035156,221.0,78802.3828125,0.0,3602.01904296875,1.0,278.1499938964844,282.8629455566406,300.0757751464844,305.21014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863481879234314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8212069272994995,0.4116890728473663,0.3739257156848907,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9464674592018129,0.6268256306648254,0.5953367352485657,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8650050163269043,0.4862914085388183,0.342370331287384,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8535928726196289,0.4666867554187774,0.4451954364776611,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6931825280189514,0.2437628656625747,1.1179951429367063,286.94635009765625,284.95001220703125,303.19390869140625,297.0718078613281,299.2822265625,297.2027282714844,284.9462585449219,1.0,0.661577582359314,0.4558375179767608,0.4558375179767608,1.0,1.0,-3.452430248260498,1.1935511827468872,2.2588789463043213,0.4138131737709045,1.0,1.0,0.0,213.3656311035156,221.0,78802.3828125,0.0,3602.01904296875,1.0,278.1499938964844,282.8629455566406,300.0757751464844,305.21014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863481879234314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8185773491859436,0.411670058965683,0.3740210235118866,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9429638981819152,0.6271049380302429,0.5957150459289551,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8626630306243896,0.4873171746730804,0.3431636691093445,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8512349724769592,0.4674805104732513,0.446060299873352,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6909779906272888,0.2440210133790969,1.1197152137756348,286.9423828125,284.95001220703125,303.1903991699219,297.0431823730469,299.27178955078125,297.2000427246094,284.9422607421875,1.0,0.6637650728225708,0.4540871083736419,0.4540871083736419,1.0,1.0,-3.457063913345337,1.1908893585205078,2.266174554824829,0.4102336764335632,1.0,1.0,0.0,216.4546356201172,224.0,78719.9921875,0.0,3631.4619140625,1.0,278.1499938964844,282.8580627441406,300.0470886230469,305.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642473816871643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8185773491859436,0.411670058965683,0.3740210235118866,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9429638981819152,0.6271049380302429,0.5957150459289551,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8626630306243896,0.4873171746730804,0.3431636691093445,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8512349724769592,0.4674805104732513,0.446060299873352,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6909779906272888,0.2440210133790969,1.1197152137756348,286.9423828125,284.95001220703125,303.1903991699219,297.0431823730469,299.27178955078125,297.2000427246094,284.9422607421875,1.0,0.6637650728225708,0.4540871083736419,0.4540871083736419,1.0,1.0,-3.457063913345337,1.1908893585205078,2.266174554824829,0.4102336764335632,1.0,1.0,0.0,216.4546356201172,224.0,78719.9921875,0.0,3631.4619140625,1.0,278.1499938964844,282.8580627441406,300.0470886230469,305.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642473816871643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8159756064414978,0.4116295874118805,0.374096930027008,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9394983649253844,0.6273670792579651,0.5960767865180969,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8604010343551636,0.4883511066436767,0.3439618349075317,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8489362597465515,0.4682446420192718,0.4468970596790313,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6888063549995422,0.2442541271448135,1.1213226318359375,286.9380187988281,284.95001220703125,303.1866455078125,297.01470947265625,299.26129150390625,297.1974792480469,284.9378662109375,1.0,0.6659161448478699,0.4523247480392456,0.4523247480392456,1.0,1.0,-3.4614903926849365,1.1880851984024048,2.273405075073242,0.4065533280372619,1.0,1.0,0.0,219.53494262695312,227.0,78632.3984375,0.0,3660.425537109375,1.0,278.1499938964844,282.85284423828125,300.0185241699219,305.1408386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649888634681702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8159756064414978,0.4116295874118805,0.374096930027008,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9394983649253844,0.6273670792579651,0.5960767865180969,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8604010343551636,0.4883511066436767,0.3439618349075317,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8489362597465515,0.4682446420192718,0.4468970596790313,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6888063549995422,0.2442541271448135,1.1213226318359375,286.9380187988281,284.95001220703125,303.1866455078125,297.01470947265625,299.26129150390625,297.1974792480469,284.9378662109375,1.0,0.6659161448478699,0.4523247480392456,0.4523247480392456,1.0,1.0,-3.4614903926849365,1.1880851984024048,2.273405075073242,0.4065533280372619,1.0,1.0,0.0,219.53494262695312,227.0,78632.3984375,0.0,3660.425537109375,1.0,278.1499938964844,282.85284423828125,300.0185241699219,305.1408386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649888634681702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.813390851020813,0.4115616083145141,0.3741492033004761,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.936087727546692,0.6276313066482544,0.5964370965957642,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8582316637039185,0.4894236028194427,0.3447826206684112,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8466920256614685,0.4689729213714599,0.4477012157440185,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6866690516471863,0.2444637268781662,1.1228234767913818,286.9333190917969,284.95001220703125,303.1827087402344,296.9864807128906,299.2507629394531,297.19512939453125,284.9331970214844,1.0,0.6680358648300171,0.4505623877048492,0.4505623877048492,1.0,1.0,-3.4657464027404785,1.185181736946106,2.280564785003662,0.4028060436248779,1.0,1.0,0.0,222.60655212402344,230.0,78540.6953125,0.0,3688.99267578125,1.0,278.1499938964844,282.84735107421875,299.9902038574219,305.1059875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657034039497375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.813390851020813,0.4115616083145141,0.3741492033004761,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.936087727546692,0.6276313066482544,0.5964370965957642,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8582316637039185,0.4894236028194427,0.3447826206684112,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8466920256614685,0.4689729213714599,0.4477012157440185,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6866690516471863,0.2444637268781662,1.1228234767913818,286.9333190917969,284.95001220703125,303.1827087402344,296.9864807128906,299.2507629394531,297.19512939453125,284.9331970214844,1.0,0.6680358648300171,0.4505623877048492,0.4505623877048492,1.0,1.0,-3.4657464027404785,1.185181736946106,2.280564785003662,0.4028060436248779,1.0,1.0,0.0,222.60655212402344,230.0,78540.6953125,0.0,3688.99267578125,1.0,278.1499938964844,282.84735107421875,299.9902038574219,305.1059875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657034039497375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8121019005775452,0.4115186929702759,0.3741675913333893,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.934406280517578,0.6277676820755005,0.5966203808784485,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8571817874908447,0.4899773299694061,0.3452039659023285,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8455896973609924,0.4693256020545959,0.4480927586555481,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6856145858764648,0.2445619702339172,1.1235443353652954,286.930908203125,284.95001220703125,303.1806945800781,296.9725036621094,299.2455139160156,297.1940002441406,284.9307556152344,1.0,0.6690874099731445,0.4496811926364898,0.4496811926364898,1.0,1.0,-3.4678330421447754,1.183701753616333,2.2841312885284424,0.4009117186069488,1.0,1.0,0.0,224.1407623291016,230.0,78493.8203125,0.0,3703.191162109375,1.0,278.1499938964844,282.8445739746094,299.9761047363281,305.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660488724708557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.745361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8108145594596863,0.411468356847763,0.3741800487041473,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9327446222305298,0.6279101967811584,0.5968071222305298,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8561578989028931,0.4905486106872558,0.3456348776817322,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8445008993148804,0.4696688950061798,0.4484762549400329,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6845702528953552,0.2446555942296981,1.1242437362670898,286.92852783203125,284.95001220703125,303.1786193847656,296.9586181640625,299.240478515625,297.1929016113281,284.9283752441406,1.0,0.6701331734657288,0.4488475024700165,0.4488475024700165,1.0,1.0,-3.469893455505371,1.1823186874389648,2.2875747680664062,0.3991178870201111,1.0,1.0,0.0,225.6723480224609,233.0,78447.8203125,0.0,3717.324951171875,1.0,278.1499938964844,282.8418273925781,299.962158203125,305.0712585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663883209228516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8082364201545715,0.4113418161869049,0.3741806149482727,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9294894933700562,0.6282142400741577,0.5971983075141907,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8542020916938782,0.4917599856853485,0.3465436100959778,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8423574566841125,0.4703199565410614,0.4492088556289673,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6825069785118103,0.2448229938745498,1.1255511045455933,286.9236755371094,284.95001220703125,303.1744384765625,296.9312438964844,299.23052978515625,297.19097900390625,284.92352294921875,1.0,0.6722030639648438,0.4471800923347473,0.4471800923347473,1.0,1.0,-3.473912477493286,1.1795063018798828,2.294406175613404,0.3955007791519165,1.0,1.0,0.0,228.72471618652344,236.0,78354.1875,0.0,3745.32470703125,1.0,278.1499938964844,282.8362121582031,299.9346923828125,305.0370483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670511841773987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8082364201545715,0.4113418161869049,0.3741806149482727,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9294894933700562,0.6282142400741577,0.5971983075141907,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8542020916938782,0.4917599856853485,0.3465436100959778,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8423574566841125,0.4703199565410614,0.4492088556289673,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6825069785118103,0.2448229938745498,1.1255511045455933,286.9236755371094,284.95001220703125,303.1744384765625,296.9312438964844,299.23052978515625,297.19097900390625,284.92352294921875,1.0,0.6722030639648438,0.4471800923347473,0.4471800923347473,1.0,1.0,-3.473912477493286,1.1795063018798828,2.294406175613404,0.3955007791519165,1.0,1.0,0.0,228.72471618652344,236.0,78354.1875,0.0,3745.32470703125,1.0,278.1499938964844,282.8362121582031,299.9346923828125,305.0370483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670511841773987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8056480884552002,0.4111974835395813,0.374163269996643,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9263114333152772,0.6285252571105957,0.5975987315177917,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8523393273353577,0.4930243194103241,0.3474918901920318,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8402602076530457,0.4709432125091553,0.4499132633209228,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6804770231246948,0.2449707686901092,1.1267696619033811,286.918701171875,284.95001220703125,303.1701965332031,296.90447998046875,299.2206115722656,297.189208984375,284.9185485839844,1.0,0.674251914024353,0.4455127120018005,0.4455127120018005,1.0,1.0,-3.477826833724976,1.1766254901885986,2.301201105117798,0.3918326795101166,1.0,1.0,0.0,231.77215576171875,239.0,78259.1328125,0.0,3773.099365234375,1.0,278.1499938964844,282.8305358886719,299.9078063964844,305.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676804304122925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8056480884552002,0.4111974835395813,0.374163269996643,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9263114333152772,0.6285252571105957,0.5975987315177917,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8523393273353577,0.4930243194103241,0.3474918901920318,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8402602076530457,0.4709432125091553,0.4499132633209228,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6804770231246948,0.2449707686901092,1.1267696619033811,286.918701171875,284.95001220703125,303.1701965332031,296.90447998046875,299.2206115722656,297.189208984375,284.9185485839844,1.0,0.674251914024353,0.4455127120018005,0.4455127120018005,1.0,1.0,-3.477826833724976,1.1766254901885986,2.301201105117798,0.3918326795101166,1.0,1.0,0.0,231.77215576171875,239.0,78259.1328125,0.0,3773.099365234375,1.0,278.1499938964844,282.8305358886719,299.9078063964844,305.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676804304122925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8030710220336914,0.411039650440216,0.3741325736045837,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9232112169265748,0.6288372278213501,0.5980019569396973,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8505616188049316,0.4943365156650543,0.3484749794006347,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8382084369659424,0.4715432226657867,0.4505943655967712,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6784788370132446,0.2450989931821823,1.1278997659683228,286.91363525390625,284.95001220703125,303.1659545898437,296.87847900390625,299.21075439453125,297.1876220703125,284.9134826660156,1.0,0.6762803792953491,0.4438335001468658,0.4438335001468658,1.0,1.0,-3.481636047363281,1.173646330833435,2.307989835739136,0.3880821168422699,1.0,1.0,0.0,234.8151397705078,242.0,78163.1484375,0.0,3800.64697265625,1.0,278.1499938964844,282.8247985839844,299.88165283203125,304.9701843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682765960693359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8030710220336914,0.411039650440216,0.3741325736045837,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9232112169265748,0.6288372278213501,0.5980019569396973,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8505616188049316,0.4943365156650543,0.3484749794006347,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8382084369659424,0.4715432226657867,0.4505943655967712,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6784788370132446,0.2450989931821823,1.1278997659683228,286.91363525390625,284.95001220703125,303.1659545898437,296.87847900390625,299.21075439453125,297.1876220703125,284.9134826660156,1.0,0.6762803792953491,0.4438335001468658,0.4438335001468658,1.0,1.0,-3.481636047363281,1.173646330833435,2.307989835739136,0.3880821168422699,1.0,1.0,0.0,234.8151397705078,242.0,78163.1484375,0.0,3800.64697265625,1.0,278.1499938964844,282.8247985839844,299.88165283203125,304.9701843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682765960693359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8005362153053284,0.4108721613883972,0.3740926086902618,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9201911687850952,0.6291486620903015,0.5984053611755371,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8488596081733704,0.4956888258457184,0.3494865894317627,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8362013101577759,0.4721256196498871,0.4512580335140228,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6765135526657104,0.2452109158039093,1.1289560794830322,286.9085388183594,284.95001220703125,303.1617736816406,296.8533020019531,299.2009582519531,297.1861572265625,284.9083557128906,1.0,0.6782917380332947,0.4421543180942535,0.4421543180942535,1.0,1.0,-3.485358715057373,1.170604586601257,2.314754009246826,0.3842812180519104,1.0,1.0,0.0,237.85577392578125,230.0,78067.2109375,0.0,3828.0224609375,1.0,278.1499938964844,282.8190612792969,299.8562927246094,304.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688321113586426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3111.85498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8005362153053284,0.4108721613883972,0.3740926086902618,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9201911687850952,0.6291486620903015,0.5984053611755371,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8488596081733704,0.4956888258457184,0.3494865894317627,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8362013101577759,0.4721256196498871,0.4512580335140228,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6765135526657104,0.2452109158039093,1.1289560794830322,286.9085388183594,284.95001220703125,303.1617736816406,296.8533020019531,299.2009582519531,297.1861572265625,284.9083557128906,1.0,0.6782917380332947,0.4421543180942535,0.4421543180942535,1.0,1.0,-3.485358715057373,1.170604586601257,2.314754009246826,0.3842812180519104,1.0,1.0,0.0,237.85577392578125,230.0,78067.2109375,0.0,3828.0224609375,1.0,278.1499938964844,282.8190612792969,299.8562927246094,304.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688321113586426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3111.85498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8017269372940063,0.4107916951179504,0.3739641308784485,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9219138622283936,0.6293057799339294,0.5984929800033569,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8504737019538879,0.4963745474815368,0.3499137461185455,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8375529646873474,0.4724157154560089,0.4514728784561157,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6776311993598938,0.245267316699028,1.1289325952529907,286.9049987792969,284.95001220703125,303.15972900390625,296.8410949707031,299.196044921875,297.1854858398437,284.9047241210937,1.0,0.6773922443389893,0.441314697265625,0.441314697265625,1.0,1.0,-3.486056327819824,1.1686384677886963,2.317417860031128,0.3822328746318817,1.0,1.0,0.0,236.413818359375,230.0,78004.5390625,0.0,3821.191650390625,1.0,278.1499938964844,282.8154602050781,299.8437805175781,304.9213562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690788149833679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.169189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8040984272956848,0.4107217788696289,0.3737915754318237,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9252013564109802,0.6294690370559692,0.5985313653945923,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8532916903495789,0.4970751106739044,0.3503115177154541,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8400440216064453,0.4727096259593963,0.451635479927063,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6797651648521423,0.2453320771455764,1.1286765336990356,286.9007568359375,284.95001220703125,303.1576843261719,296.8291320800781,299.1913146972656,297.1849670410156,284.90045166015625,1.0,0.6759186387062073,0.4405056834220886,0.4405056834220886,1.0,1.0,-3.4862618446350098,1.166561722755432,2.319700241088867,0.3801501393318176,1.0,1.0,0.0,233.59483337402344,218.0,77936.0859375,0.0,3804.93798828125,1.0,278.1499938964844,282.8114013671875,299.8315734863281,304.9045715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693020343780518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.810833215713501,0.4106109142303467,0.3733915388584137,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.934584379196167,0.6298146843910217,0.5985408425331116,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8611782193183899,0.4985225796699524,0.3510754406452179,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8471337556838989,0.4733111262321472,0.4518877863883972,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.685889482498169,0.2454884201288223,1.1278746128082275,286.8915710449219,284.95001220703125,303.1537475585937,296.8060607910156,299.18212890625,297.1843566894531,284.8912353515625,1.0,0.6718316078186035,0.4388876557350158,0.4388876557350158,1.0,1.0,-3.486050128936768,1.1621760129928589,2.323873996734619,0.3758746683597564,1.0,1.0,0.0,225.7940216064453,206.0,77793.03125,0.0,3758.010009765625,1.0,278.1499938964844,282.8028869628906,299.8079833984375,304.87109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696735501289368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.810833215713501,0.4106109142303467,0.3733915388584137,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.934584379196167,0.6298146843910217,0.5985408425331116,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8611782193183899,0.4985225796699524,0.3510754406452179,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8471337556838989,0.4733111262321472,0.4518877863883972,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.685889482498169,0.2454884201288223,1.1278746128082275,286.8915710449219,284.95001220703125,303.1537475585937,296.8060607910156,299.18212890625,297.1843566894531,284.8912353515625,1.0,0.6718316078186035,0.4388876557350158,0.4388876557350158,1.0,1.0,-3.486050128936768,1.1621760129928589,2.323873996734619,0.3758746683597564,1.0,1.0,0.0,225.7940216064453,206.0,77793.03125,0.0,3758.010009765625,1.0,278.1499938964844,282.8028869628906,299.8079833984375,304.87109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696735501289368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8195569515228271,0.4105396568775177,0.3729527294635772,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9469915628433228,0.6301892399787903,0.5984980463981628,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8718230724334717,0.5000491142272949,0.3518344461917877,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.856807291507721,0.4739327132701874,0.4520796835422516,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.694193959236145,0.2456841468811035,1.126874923706055,286.8820495605469,284.95001220703125,303.1499938964844,296.7842102050781,299.17333984375,297.1842956542969,284.8816833496094,1.0,0.6666723489761353,0.4372696578502655,0.4372696578502655,1.0,1.0,-3.4854135513305664,1.157615303993225,2.327798128128052,0.3715028762817383,1.0,1.0,0.0,215.95362854003903,194.0,77647.1875,0.0,3697.904052734375,1.0,278.1499938964844,282.7941589355469,299.7857971191406,304.83868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699657320976257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
