time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021600,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8195569515228271,0.4105396568775177,0.3729527294635772,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9469915628433228,0.6301892399787903,0.5984980463981628,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8718230724334717,0.5000491142272949,0.3518344461917877,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.856807291507721,0.4739327132701874,0.4520796835422516,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.694193959236145,0.2456841468811035,1.126874923706055,286.8820495605469,284.95001220703125,303.1499938964844,296.7842102050781,299.17333984375,297.1842956542969,284.8816833496094,1.0,0.6666723489761353,0.4372696578502655,0.4372696578502655,1.0,1.0,-3.4854135513305664,1.157615303993225,2.327798128128052,0.3715028762817383,1.0,1.0,0.0,215.95362854003903,194.0,77647.1875,0.0,3697.904052734375,1.0,278.1499938964844,282.7941589355469,299.7857971191406,304.83868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699657320976257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8297467827796936,0.4104986190795898,0.3725074231624603,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.961028814315796,0.6305892467498779,0.5984429121017456,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8846695423126221,0.5016477108001709,0.3526164591312408,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8685924410820007,0.4745705723762512,0.452250987291336,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7040967345237732,0.2459090650081634,1.1258399486541748,286.8730773925781,284.95001220703125,303.14569091796875,296.7637939453125,299.1655578613281,297.1846618652344,284.8727722167969,1.0,0.6610208749771118,0.4358645975589752,0.4358645975589752,1.0,1.0,-3.484713792800904,1.1535680294036863,2.331145763397217,0.3676486313343048,1.0,1.0,0.0,205.194580078125,182.0,77511.296875,0.0,3632.197509765625,1.0,278.1499938964844,282.7859802246094,299.7650756835937,304.80810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702003955841064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8297467827796936,0.4104986190795898,0.3725074231624603,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.961028814315796,0.6305892467498779,0.5984429121017456,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8846695423126221,0.5016477108001709,0.3526164591312408,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8685924410820007,0.4745705723762512,0.452250987291336,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7040967345237732,0.2459090650081634,1.1258399486541748,286.8730773925781,284.95001220703125,303.14569091796875,296.7637939453125,299.1655578613281,297.1846618652344,284.8727722167969,1.0,0.6610208749771118,0.4358645975589752,0.4358645975589752,1.0,1.0,-3.484713792800904,1.1535680294036863,2.331145763397217,0.3676486313343048,1.0,1.0,0.0,205.194580078125,182.0,77511.296875,0.0,3632.197509765625,1.0,278.1499938964844,282.7859802246094,299.7650756835937,304.80810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702003955841064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8416904211044312,0.4104839861392975,0.3720666468143463,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9759073853492736,0.6310135126113892,0.5983898043632507,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8997220993041992,0.5033204555511475,0.3534345030784607,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8825808763504028,0.4752222895622253,0.452414721250534,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7152644395828247,0.2461586147546768,1.1248207092285156,286.8644714355469,284.95001220703125,303.1400146484375,296.7448425292969,299.1576232910156,297.18536376953125,284.8641662597656,1.0,0.6550756096839905,0.4344595670700073,0.4344595670700073,1.0,1.0,-3.4840757846832275,1.1495485305786133,2.3345272541046143,0.3638037741184234,1.0,1.0,0.0,193.89767456054688,170.0,77380.765625,0.0,3563.466064453125,1.0,278.1499938964844,282.7781677246094,299.7459716796875,304.77960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703957200050354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8416904211044312,0.4104839861392975,0.3720666468143463,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9759073853492736,0.6310135126113892,0.5983898043632507,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8997220993041992,0.5033204555511475,0.3534345030784607,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8825808763504028,0.4752222895622253,0.452414721250534,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7152644395828247,0.2461586147546768,1.1248207092285156,286.8644714355469,284.95001220703125,303.1400146484375,296.7448425292969,299.1576232910156,297.18536376953125,284.8641662597656,1.0,0.6550756096839905,0.4344595670700073,0.4344595670700073,1.0,1.0,-3.4840757846832275,1.1495485305786133,2.3345272541046143,0.3638037741184234,1.0,1.0,0.0,193.89767456054688,170.0,77380.765625,0.0,3563.466064453125,1.0,278.1499938964844,282.7781677246094,299.7459716796875,304.77960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703957200050354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8484481573104858,0.4104841947555542,0.3718492090702057,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9834057092666626,0.6312328577041626,0.5983659029006958,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9082458019256592,0.5041815638542175,0.3538576364517212,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8904290199279785,0.4755518138408661,0.4524959623813629,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.721053957939148,0.246290236711502,1.1243230104446411,286.8602905273437,284.95001220703125,303.1366577148437,296.73590087890625,299.1535339355469,297.1858215332031,284.8599853515625,1.0,0.6520394086837769,0.4337570369243622,0.4337570369243622,1.0,1.0,-3.4837937355041504,1.147547483444214,2.3362462520599365,0.3618804216384887,1.0,1.0,0.0,188.14059448242188,170.0,77317.359375,0.0,3528.552734375,1.0,278.1499938964844,282.7743835449219,299.7369384765625,304.7660522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704780340194702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8557463884353638,0.4104844927787781,0.3716334402561188,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9907742142677308,0.6315101981163025,0.5983852744102478,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9179489612579346,0.5050545334815979,0.354290097951889,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8987926840782166,0.4758793711662292,0.4525768160820007,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7270436882972717,0.2464230209589004,1.1238365173339844,286.8556823730469,284.95001220703125,303.13299560546875,296.7273254394531,299.1494445800781,297.1863708496094,284.8553466796875,1.0,0.6489374041557312,0.4330653548240661,0.4330653548240661,1.0,1.0,-3.483076572418213,1.1454110145568848,2.337665557861328,0.3599253296852112,1.0,1.0,0.0,182.3730316162109,158.0,77248.6953125,0.0,3493.055419921875,1.0,278.1499938964844,282.7702941894531,299.728271484375,304.7525939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705425262451172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.89990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8703109622001648,0.4104546904563904,0.3712410926818847,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.632411539554596,0.5896782875061035,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.937592387199402,0.5067932605743408,0.355201244354248,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9159364700317384,0.4765037596225738,0.4527776837348938,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.738659143447876,0.2466664165258407,1.1230732202529907,286.8412475585937,284.95001220703125,303.1247253417969,296.71124267578125,299.14068603515625,297.1877136230469,284.8402404785156,1.0,0.6422580480575562,0.4316820204257965,0.4316820204257965,1.0,1.0,-3.475254535675049,1.1387842893600464,2.336470365524292,0.3553377389907837,1.0,1.0,0.0,171.8402099609375,146.0,77027.7421875,0.0,3409.240966796875,1.0,278.1499938964844,282.7579650878906,299.71148681640625,304.7240295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705853819847107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.3017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8703109622001648,0.4104546904563904,0.3712410926818847,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.632411539554596,0.5896782875061035,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.937592387199402,0.5067932605743408,0.355201244354248,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9159364700317384,0.4765037596225738,0.4527776837348938,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.738659143447876,0.2466664165258407,1.1230732202529907,286.8412475585937,284.95001220703125,303.1247253417969,296.71124267578125,299.14068603515625,297.1877136230469,284.8402404785156,1.0,0.6422580480575562,0.4316820204257965,0.4316820204257965,1.0,1.0,-3.475254535675049,1.1387842893600464,2.336470365524292,0.3553377389907837,1.0,1.0,0.0,171.8402099609375,146.0,77027.7421875,0.0,3409.240966796875,1.0,278.1499938964844,282.7579650878906,299.71148681640625,304.7240295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705853819847107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.3017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8818622827529907,0.410175621509552,0.3707870543003082,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.9990000128746032,0.6365126371383667,0.5664624571800232,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.9527461528778076,0.5083445310592651,0.3561042249202728,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.9304326176643372,0.4769015312194824,0.4529300630092621,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7478897571563721,0.2467517703771591,1.122305989265442,286.7978820800781,284.95001220703125,303.1151428222656,296.69647216796875,299.13232421875,297.19244384765625,284.7960510253906,1.0,0.6336043477058411,0.4302986562252044,0.4302986562252044,1.0,1.0,-3.444841146469116,1.1239246129989624,2.320916652679444,0.3474728465080261,1.0,1.0,0.0,163.29205322265625,149.0,76448.4140625,0.0,3289.83984375,1.0,278.1499938964844,282.7243347167969,299.6938171386719,304.67498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700181841850281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8818622827529907,0.410175621509552,0.3707870543003082,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.9990000128746032,0.6365126371383667,0.5664624571800232,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.9527461528778076,0.5083445310592651,0.3561042249202728,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.9304326176643372,0.4769015312194824,0.4529300630092621,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7478897571563721,0.2467517703771591,1.122305989265442,286.7978820800781,284.95001220703125,303.1151428222656,296.69647216796875,299.13232421875,297.19244384765625,284.7960510253906,1.0,0.6336043477058411,0.4302986562252044,0.4302986562252044,1.0,1.0,-3.444841146469116,1.1239246129989624,2.320916652679444,0.3474728465080261,1.0,1.0,0.0,163.29205322265625,149.0,76448.4140625,0.0,3289.83984375,1.0,278.1499938964844,282.7243347167969,299.6938171386719,304.67498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700181841850281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8887803554534912,0.4098081290721893,0.3703208863735199,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9990000128746032,0.6424311399459839,0.5529658198356628,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.961855411529541,0.5099422335624695,0.3570737242698669,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.939268171787262,0.4772059023380279,0.4530740976333618,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.753581166267395,0.2467907816171646,1.1217536926269531,286.7655944824219,284.95001220703125,303.1043701171875,296.6830444335937,299.1309509277344,297.2047424316406,284.7647399902344,1.0,0.6292853355407715,0.4292117953300476,0.4292117953300476,1.0,1.0,-3.428834915161133,1.1151453256607056,2.3136894702911377,0.3419758975505829,1.0,1.0,0.0,158.51202392578125,152.0,76042.1875,0.0,3224.874755859375,1.0,278.1499938964844,282.6988830566406,299.67822265625,304.626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689797520637512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.23974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8887803554534912,0.4098081290721893,0.3703208863735199,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9990000128746032,0.6424311399459839,0.5529658198356628,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.961855411529541,0.5099422335624695,0.3570737242698669,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.939268171787262,0.4772059023380279,0.4530740976333618,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.753581166267395,0.2467907816171646,1.1217536926269531,286.7655944824219,284.95001220703125,303.1043701171875,296.6830444335937,299.1309509277344,297.2047424316406,284.7647399902344,1.0,0.6292853355407715,0.4292117953300476,0.4292117953300476,1.0,1.0,-3.428834915161133,1.1151453256607056,2.3136894702911377,0.3419758975505829,1.0,1.0,0.0,158.51202392578125,152.0,76042.1875,0.0,3224.874755859375,1.0,278.1499938964844,282.6988830566406,299.67822265625,304.626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689797520637512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.23974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.8917842507362366,0.4094721674919128,0.3699461817741394,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.9990000128746032,0.647700309753418,0.5469982624053955,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.9664610624313354,0.5117143988609314,0.3582236766815185,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.9433290362358092,0.4775101542472839,0.453287661075592,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.7562276721000671,0.2468596994876861,1.121695637702942,286.749267578125,284.95001220703125,303.09234619140625,296.6708374023437,299.1310119628906,297.21875,284.7488098144531,1.0,0.6275107264518738,0.4281249344348907,0.4281249344348907,1.0,1.0,-3.4227659702301025,1.110004425048828,2.3127615451812744,0.3380963206291199,1.0,1.0,0.0,156.47769165039062,170.0,75817.765625,0.0,3199.158203125,1.0,278.1499938964844,282.6849060058594,299.6669921875,304.5966491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682146072387695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.06201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.8917842507362366,0.4094721674919128,0.3699461817741394,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.9990000128746032,0.647700309753418,0.5469982624053955,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.9664610624313354,0.5117143988609314,0.3582236766815185,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.9433290362358092,0.4775101542472839,0.453287661075592,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.7562276721000671,0.2468596994876861,1.121695637702942,286.749267578125,284.95001220703125,303.09234619140625,296.6708374023437,299.1310119628906,297.21875,284.7488098144531,1.0,0.6275107264518738,0.4281249344348907,0.4281249344348907,1.0,1.0,-3.4227659702301025,1.110004425048828,2.3127615451812744,0.3380963206291199,1.0,1.0,0.0,156.47769165039062,170.0,75817.765625,0.0,3199.158203125,1.0,278.1499938964844,282.6849060058594,299.6669921875,304.5966491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682146072387695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.06201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8895568251609802,0.4093545973300934,0.3698620498180389,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.9990000128746032,0.64971524477005,0.5508753657341003,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9647793173789978,0.5126751065254211,0.3588985800743103,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9409632086753844,0.4777040183544159,0.4534943997859955,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.7545917630195618,0.2469298988580703,1.1221462488174438,286.7502746582031,284.95001220703125,303.0859069824219,296.6651916503906,299.1304016113281,297.2240600585937,284.750732421875,1.0,0.6294618844985962,0.4275815188884735,0.4275815188884735,1.0,1.0,-3.428904294967652,1.110784888267517,2.318119525909424,0.3372091352939605,1.0,1.0,0.0,157.87432861328125,170.0,75843.078125,0.0,3221.3662109375,1.0,278.1499938964844,282.68524169921875,299.6623840332031,304.5882568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679953813552856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.8852754235267639,0.409292072057724,0.3698670566082001,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.9990000128746032,0.6508638262748718,0.5586997866630554,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.9608181715011596,0.5137051939964294,0.3596536517143249,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.9361141920089722,0.4779461324214935,0.4537883698940277,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7513357996940613,0.2470258474349975,1.1229467391967771,286.75982666015625,284.95001220703125,303.07916259765625,296.6598205566406,299.1276550292969,297.2259521484375,284.7607727050781,1.0,0.6326972842216492,0.427020400762558,0.427020400762558,1.0,1.0,-3.4405336380004883,1.113494634628296,2.3270390033721924,0.3371984660625458,1.0,1.0,0.0,160.71253967285156,173.0,75961.4921875,0.0,3264.73046875,1.0,278.1499938964844,282.69171142578125,299.65887451171875,304.5878601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680132031440735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.172607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8798923492431641,0.4092211425304413,0.3699018955230713,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9990000128746032,0.6516448855400085,0.56883305311203,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.9562086462974548,0.5158572793006897,0.3612116277217865,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.930088222026825,0.4784805178642273,0.4543933570384979,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7473236322402954,0.2472043186426162,1.124324083328247,286.7758178710937,284.95001220703125,303.0648498535156,296.64996337890625,299.11688232421875,297.2230224609375,284.7763671875,1.0,0.6367369890213013,0.4258981645107269,0.4258981645107269,1.0,1.0,-3.457036256790161,1.1163970232009888,2.340639352798462,0.3365865051746368,1.0,1.0,0.0,164.52403259277344,176.0,76130.5234375,0.0,3325.44091796875,1.0,278.1499938964844,282.7022705078125,299.652099609375,304.5927429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685768246650696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8798923492431641,0.4092211425304413,0.3699018955230713,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9990000128746032,0.6516448855400085,0.56883305311203,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.9562086462974548,0.5158572793006897,0.3612116277217865,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.930088222026825,0.4784805178642273,0.4543933570384979,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7473236322402954,0.2472043186426162,1.124324083328247,286.7758178710937,284.95001220703125,303.0648498535156,296.64996337890625,299.11688232421875,297.2230224609375,284.7763671875,1.0,0.6367369890213013,0.4258981645107269,0.4258981645107269,1.0,1.0,-3.457036256790161,1.1163970232009888,2.340639352798462,0.3365865051746368,1.0,1.0,0.0,164.52403259277344,176.0,76130.5234375,0.0,3325.44091796875,1.0,278.1499938964844,282.7022705078125,299.652099609375,304.5927429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685768246650696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.875237226486206,0.4091721177101135,0.36995530128479,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9990000128746032,0.6516852378845215,0.5778792500495911,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.9522985219955444,0.5180709958076477,0.3628128170967102,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.9248854517936708,0.4790429472923279,0.4550215005874634,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7438693046569824,0.2473735958337783,1.1256020069122314,286.7890319824219,284.95001220703125,303.0494079589844,296.64117431640625,299.104248046875,297.218017578125,284.7895202636719,1.0,0.6405858397483826,0.4247759580612182,0.4247759580612182,1.0,1.0,-3.472203016281128,1.1187899112701416,2.3534131050109863,0.3356164097785949,1.0,1.0,0.0,167.9883575439453,179.0,76283.2109375,0.0,3381.4970703125,1.0,278.1499938964844,282.7114562988281,299.6444091796875,304.5953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692820072174072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.875237226486206,0.4091721177101135,0.36995530128479,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9990000128746032,0.6516852378845215,0.5778792500495911,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.9522985219955444,0.5180709958076477,0.3628128170967102,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.9248854517936708,0.4790429472923279,0.4550215005874634,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7438693046569824,0.2473735958337783,1.1256020069122314,286.7890319824219,284.95001220703125,303.0494079589844,296.64117431640625,299.104248046875,297.218017578125,284.7895202636719,1.0,0.6405858397483826,0.4247759580612182,0.4247759580612182,1.0,1.0,-3.472203016281128,1.1187899112701416,2.3534131050109863,0.3356164097785949,1.0,1.0,0.0,167.9883575439453,179.0,76283.2109375,0.0,3381.4970703125,1.0,278.1499938964844,282.7114562988281,299.6444091796875,304.5953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692820072174072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8709434270858765,0.4091267883777618,0.3700119853019714,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.9990000128746032,0.6512764692306519,0.5864567756652832,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.948714017868042,0.5203230977058411,0.3644410073757171,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9201074838638306,0.4796125888824463,0.4556569457054138,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7406914830207825,0.2475348562002182,1.126824975013733,286.8005065917969,284.95001220703125,303.0328674316406,296.6334533691406,299.08856201171875,297.212646484375,284.80096435546875,1.0,0.644279956817627,0.4231043457984924,0.4231043457984924,1.0,1.0,-3.4867827892303467,1.1194604635238647,2.3673224449157715,0.3330508470535278,1.0,1.0,0.0,171.3250732421875,182.0,76414.7265625,0.0,3435.868408203125,1.0,278.1499938964844,282.7193908691406,299.6368103027344,304.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699637055397034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.47021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8709434270858765,0.4091267883777618,0.3700119853019714,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.9990000128746032,0.6512764692306519,0.5864567756652832,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.948714017868042,0.5203230977058411,0.3644410073757171,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9201074838638306,0.4796125888824463,0.4556569457054138,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7406914830207825,0.2475348562002182,1.126824975013733,286.8005065917969,284.95001220703125,303.0328674316406,296.6334533691406,299.08856201171875,297.212646484375,284.80096435546875,1.0,0.644279956817627,0.4231043457984924,0.4231043457984924,1.0,1.0,-3.4867827892303467,1.1194604635238647,2.3673224449157715,0.3330508470535278,1.0,1.0,0.0,171.3250732421875,182.0,76414.7265625,0.0,3435.868408203125,1.0,278.1499938964844,282.7193908691406,299.6368103027344,304.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699637055397034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.47021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8669242262840271,0.409082293510437,0.3700672686100006,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9990000128746032,0.650509774684906,0.5946968197822571,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9453780055046082,0.5226086378097534,0.3660908341407776,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9156763553619384,0.4801826775074005,0.4562913775444031,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7377211451530457,0.247691348195076,1.1280101537704468,286.8115234375,284.95001220703125,303.0152587890625,296.6266784667969,299.0726318359375,297.2076416015625,284.8119812011719,1.0,0.6478620171546936,0.4214327335357666,0.4214327335357666,1.0,1.0,-3.5009329319000244,1.119875192642212,2.3810577392578125,0.3303205668926239,1.0,1.0,0.0,174.57662963867188,185.0,76545.0078125,0.0,3489.125,1.0,278.1499938964844,282.7271728515625,299.6299133300781,304.597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705931305885315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8669242262840271,0.409082293510437,0.3700672686100006,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9990000128746032,0.650509774684906,0.5946968197822571,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9453780055046082,0.5226086378097534,0.3660908341407776,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9156763553619384,0.4801826775074005,0.4562913775444031,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7377211451530457,0.247691348195076,1.1280101537704468,286.8115234375,284.95001220703125,303.0152587890625,296.6266784667969,299.0726318359375,297.2076416015625,284.8119812011719,1.0,0.6478620171546936,0.4214327335357666,0.4214327335357666,1.0,1.0,-3.5009329319000244,1.119875192642212,2.3810577392578125,0.3303205668926239,1.0,1.0,0.0,174.57662963867188,185.0,76545.0078125,0.0,3489.125,1.0,278.1499938964844,282.7271728515625,299.6299133300781,304.597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705931305885315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8650044798851013,0.4090614020824432,0.3700951039791107,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.6499902606010437,0.5987098813056946,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.943792998790741,0.523764431476593,0.3669240474700928,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.913581907749176,0.4804680943489074,0.4566081464290619,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.7363041043281555,0.2477715760469436,1.1286029815673828,286.81707763671875,284.95001220703125,303.0060729980469,296.6236572265625,299.06475830078125,297.2054748535156,284.8175048828125,1.0,0.6496208310127258,0.4205969274044037,0.4205969274044037,1.0,1.0,-3.507890224456787,1.1200207471847534,2.3878695964813232,0.3289183378219604,1.0,1.0,0.0,176.17724609375,185.0,76611.8671875,0.0,3515.468505859375,1.0,278.1499938964844,282.7311706542969,299.6268005371094,304.59893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708948493003845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8631426095962524,0.4090425372123718,0.370123952627182,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.6493595838546753,0.6026533246040344,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9422634243965148,0.5249300003051758,0.3677634596824646,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.911568820476532,0.4807544946670532,0.4569250643253326,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7349327206611633,0.2478577047586441,1.1292121410369873,286.82281494140625,284.95001220703125,302.9966125488281,296.620849609375,299.05731201171875,297.2035827636719,284.8232727050781,1.0,0.6513617634773254,0.4198345243930816,0.4198345243930816,1.0,1.0,-3.514793634414673,1.120328664779663,2.3944649696350098,0.3276886641979217,1.0,1.0,0.0,177.7621307373047,188.0,76682.4296875,0.0,3541.68115234375,1.0,278.1499938964844,282.7353820800781,299.6239318847656,304.60040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711932301521301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.00341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8595359921455383,0.4090079069137573,0.3701844215393066,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9990000128746032,0.6478297710418701,0.6103407144546509,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.939305305480957,0.5272850394248962,0.3694590032100677,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.907730519771576,0.4813285171985626,0.4575600028038025,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7322788834571838,0.2480393201112747,1.1304744482040403,286.8343505859375,284.95001220703125,302.9769897460937,296.61590576171875,299.0428466796875,297.20074462890625,284.8348083496094,1.0,0.6547939777374268,0.41830974817276,0.41830974817276,1.0,1.0,-3.5283477306365967,1.1208443641662598,2.407503366470337,0.3251859247684479,1.0,1.0,0.0,180.9144744873047,191.0,76823.8984375,0.0,3593.762939453125,1.0,278.1499938964844,282.74383544921875,299.61883544921875,304.6041564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717730045318604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8595359921455383,0.4090079069137573,0.3701844215393066,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9990000128746032,0.6478297710418701,0.6103407144546509,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.939305305480957,0.5272850394248962,0.3694590032100677,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.907730519771576,0.4813285171985626,0.4575600028038025,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7322788834571838,0.2480393201112747,1.1304744482040403,286.8343505859375,284.95001220703125,302.9769897460937,296.61590576171875,299.0428466796875,297.20074462890625,284.8348083496094,1.0,0.6547939777374268,0.41830974817276,0.41830974817276,1.0,1.0,-3.5283477306365967,1.1208443641662598,2.407503366470337,0.3251859247684479,1.0,1.0,0.0,180.9144744873047,191.0,76823.8984375,0.0,3593.762939453125,1.0,278.1499938964844,282.74383544921875,299.61883544921875,304.6041564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717730045318604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8548295497894287,0.4089257419109344,0.3702505230903625,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.996899962425232,0.6465280652046204,0.612828254699707,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9348618984222412,0.5296186804771423,0.371177464723587,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9027532339096068,0.481858879327774,0.4582028985023498,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.728729248046875,0.2481839805841446,1.1318063735961914,286.84014892578125,284.95001220703125,302.95635986328125,296.6117553710937,299.0289611816406,297.1996765136719,284.8402709960937,1.0,0.6577673554420471,0.4167849719524383,0.4167849719524383,1.0,1.0,-3.5362491607666016,1.1193056106567385,2.416943311691284,0.3219940364360809,1.0,1.0,0.0,184.7227783203125,194.0,76884.6015625,0.0,3635.7626953125,1.0,278.1499938964844,282.74786376953125,299.6141967773437,304.6050109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722394704818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8548295497894287,0.4089257419109344,0.3702505230903625,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.996899962425232,0.6465280652046204,0.612828254699707,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9348618984222412,0.5296186804771423,0.371177464723587,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9027532339096068,0.481858879327774,0.4582028985023498,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.728729248046875,0.2481839805841446,1.1318063735961914,286.84014892578125,284.95001220703125,302.95635986328125,296.6117553710937,299.0289611816406,297.1996765136719,284.8402709960937,1.0,0.6577673554420471,0.4167849719524383,0.4167849719524383,1.0,1.0,-3.5362491607666016,1.1193056106567385,2.416943311691284,0.3219940364360809,1.0,1.0,0.0,184.7227783203125,194.0,76884.6015625,0.0,3635.7626953125,1.0,278.1499938964844,282.74786376953125,299.6141967773437,304.6050109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722394704818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
