time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023460,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8498209118843079,0.4087692499160766,0.3702699840068817,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.992117404937744,0.6459460854530334,0.6122653484344482,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9299248456954956,0.5319012403488159,0.3728764951229095,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8975281119346619,0.4823199808597564,0.4588017463684082,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.724877655506134,0.2482759952545166,1.1329888105392456,286.8394470214844,284.95001220703125,302.934814453125,296.6083679199219,299.0157165527344,297.19970703125,284.83941650390625,1.0,0.6602203249931335,0.4153640270233154,0.4153640270233154,1.0,1.0,-3.539492130279541,1.116381287574768,2.4231107234954834,0.3183802962303161,1.0,1.0,0.0,188.6968688964844,197.0,76869.6328125,0.0,3668.104736328125,1.0,278.1499938964844,282.7471618652344,299.6098022460937,304.6009216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724835515022278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8498209118843079,0.4087692499160766,0.3702699840068817,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.992117404937744,0.6459460854530334,0.6122653484344482,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9299248456954956,0.5319012403488159,0.3728764951229095,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8975281119346619,0.4823199808597564,0.4588017463684082,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.724877655506134,0.2482759952545166,1.1329888105392456,286.8394470214844,284.95001220703125,302.934814453125,296.6083679199219,299.0157165527344,297.19970703125,284.83941650390625,1.0,0.6602203249931335,0.4153640270233154,0.4153640270233154,1.0,1.0,-3.539492130279541,1.116381287574768,2.4231107234954834,0.3183802962303161,1.0,1.0,0.0,188.6968688964844,197.0,76869.6328125,0.0,3668.104736328125,1.0,278.1499938964844,282.7471618652344,299.6098022460937,304.6009216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724835515022278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8456233739852905,0.4085755348205566,0.3702292442321777,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9880096912384032,0.6457359194755554,0.6121219992637634,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9259913563728333,0.534170389175415,0.3745456039905548,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8931655883789062,0.4827387928962707,0.4593347012996673,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.7216094136238098,0.2483427077531814,1.1339362859725952,286.83819580078125,284.95001220703125,302.9123229980469,296.6056823730469,299.00244140625,297.20001220703125,284.8381652832031,1.0,0.6624776721000671,0.4139430522918701,0.4139430522918701,1.0,1.0,-3.5430595874786377,1.113564372062683,2.429495096206665,0.3147592842578888,1.0,1.0,0.0,192.19406127929688,200.0,76850.734375,0.0,3698.126708984375,1.0,278.1499938964844,282.7460632324219,299.6063842773437,304.5961608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725706338882446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8456233739852905,0.4085755348205566,0.3702292442321777,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9880096912384032,0.6457359194755554,0.6121219992637634,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9259913563728333,0.534170389175415,0.3745456039905548,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8931655883789062,0.4827387928962707,0.4593347012996673,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.7216094136238098,0.2483427077531814,1.1339362859725952,286.83819580078125,284.95001220703125,302.9123229980469,296.6056823730469,299.00244140625,297.20001220703125,284.8381652832031,1.0,0.6624776721000671,0.4139430522918701,0.4139430522918701,1.0,1.0,-3.5430595874786377,1.113564372062683,2.429495096206665,0.3147592842578888,1.0,1.0,0.0,192.19406127929688,200.0,76850.734375,0.0,3698.126708984375,1.0,278.1499938964844,282.7460632324219,299.6063842773437,304.5961608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725706338882446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8436765074729919,0.4084711372852325,0.3701981902122497,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9860538840293884,0.6456813216209412,0.6121122241020203,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9242103099822998,0.5353049635887146,0.3753769993782043,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8911415338516235,0.4829381704330444,0.4595878720283508,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.7200729846954346,0.2483705580234527,1.13436758518219,286.8374938964844,284.95001220703125,302.9007568359375,296.6045837402344,298.9957580566406,297.2001647949219,284.83746337890625,1.0,0.6635652184486389,0.4132325947284698,0.4132325947284698,1.0,1.0,-3.5448334217071533,1.112145185470581,2.432688474655152,0.3129400014877319,1.0,1.0,0.0,193.8665466308593,200.0,76840.4375,0.0,3712.675537109375,1.0,278.1499938964844,282.7454528808594,299.6050109863281,304.5940246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725839257240295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.047607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8418182134628296,0.4083621501922607,0.3701605498790741,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9841561913490297,0.6456490159034729,0.6121304631233215,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9225420355796814,0.5364420413970947,0.3762081861495971,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8892098665237427,0.4831303060054779,0.4598316848278045,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7185913920402527,0.2483947724103927,1.134771704673767,286.8369445800781,284.95001220703125,302.88897705078125,296.6036376953125,298.9893493652344,297.2003479003906,284.8369445800781,1.0,0.66462641954422,0.4126125574111938,0.4126125574111938,1.0,1.0,-3.5465900897979736,1.1109602451324463,2.435629844665528,0.3113579452037811,1.0,1.0,0.0,195.4925079345703,203.0,76832.8671875,0.0,3726.909912109375,1.0,278.1499938964844,282.7449645996094,299.6039123535156,304.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725887537002563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.0927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8382880091667175,0.4081321060657501,0.3700706958770752,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9804494976997375,0.6456071138381958,0.6121991872787476,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9194464683532716,0.5387261509895325,0.3778742849826813,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8855383396148682,0.4834950566291809,0.4602970480918884,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7157272696495056,0.2484341710805893,1.1355212926864624,286.8359069824219,284.95001220703125,302.86474609375,296.6021728515625,298.9764404296875,297.20068359375,284.8358764648437,1.0,0.6666945219039917,0.4113725125789642,0.4113725125789642,1.0,1.0,-3.5500309467315674,1.10858416557312,2.441446781158448,0.3082022964954376,1.0,1.0,0.0,198.66082763671875,206.0,76818.046875,0.0,3754.73291015625,1.0,278.1499938964844,282.7440795898437,299.6023254394531,304.58941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725799918174744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.010986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8382880091667175,0.4081321060657501,0.3700706958770752,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9804494976997375,0.6456071138381958,0.6121991872787476,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9194464683532716,0.5387261509895325,0.3778742849826813,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8855383396148682,0.4834950566291809,0.4602970480918884,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7157272696495056,0.2484341710805893,1.1355212926864624,286.8359069824219,284.95001220703125,302.86474609375,296.6021728515625,298.9764404296875,297.20068359375,284.8358764648437,1.0,0.6666945219039917,0.4113725125789642,0.4113725125789642,1.0,1.0,-3.5500309467315674,1.10858416557312,2.441446781158448,0.3082022964954376,1.0,1.0,0.0,198.66082763671875,206.0,76818.046875,0.0,3754.73291015625,1.0,278.1499938964844,282.7440795898437,299.6023254394531,304.58941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725799918174744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.010986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8349253535270691,0.4078898429870605,0.36996790766716,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.976779282093048,0.6455652117729187,0.6122739911079407,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9165712594985962,0.5410212874412537,0.3795462846755981,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8820393085479736,0.4838404357433319,0.4607419669628143,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7129250764846802,0.2484649270772934,1.136222004890442,286.83477783203125,284.95001220703125,302.8396911621094,296.60125732421875,298.9632873535156,297.20098876953125,284.8347473144531,1.0,0.6687208414077759,0.4101324677467346,0.4101324677467346,1.0,1.0,-3.5533864498138428,1.1061639785766602,2.4472224712371826,0.3050197958946228,1.0,1.0,0.0,201.77720642089844,209.0,76802.9765625,0.0,3782.079345703125,1.0,278.1499938964844,282.7431945800781,299.60125732421875,304.5871887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725464344024658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8349253535270691,0.4078898429870605,0.36996790766716,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.976779282093048,0.6455652117729187,0.6122739911079407,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9165712594985962,0.5410212874412537,0.3795462846755981,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8820393085479736,0.4838404357433319,0.4607419669628143,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7129250764846802,0.2484649270772934,1.136222004890442,286.83477783203125,284.95001220703125,302.8396911621094,296.60125732421875,298.9632873535156,297.20098876953125,284.8347473144531,1.0,0.6687208414077759,0.4101324677467346,0.4101324677467346,1.0,1.0,-3.5533864498138428,1.1061639785766602,2.4472224712371826,0.3050197958946228,1.0,1.0,0.0,201.77720642089844,209.0,76802.9765625,0.0,3782.079345703125,1.0,278.1499938964844,282.7431945800781,299.60125732421875,304.5871887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725464344024658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8316930532455444,0.4076348841190338,0.3698526322841644,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9731211066246032,0.6455087065696716,0.6123383045196533,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9138818383216858,0.543328583240509,0.3812256753444671,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8786790370941162,0.4841656386852264,0.4611667096614837,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.710148811340332,0.2484869807958603,1.1368776559829712,286.8335876464844,284.95001220703125,302.8138427734375,296.600830078125,298.949951171875,297.2012023925781,284.83355712890625,1.0,0.6707137823104858,0.4089095890522003,0.4089095890522003,1.0,1.0,-3.556645393371582,1.1037437915802002,2.452901601791382,0.3018564581871032,1.0,1.0,0.0,204.8604431152344,212.0,76788.3671875,0.0,3809.02978515625,1.0,278.1499938964844,282.7423095703125,299.6007080078125,304.5855407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724976181983948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8316930532455444,0.4076348841190338,0.3698526322841644,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9731211066246032,0.6455087065696716,0.6123383045196533,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9138818383216858,0.543328583240509,0.3812256753444671,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8786790370941162,0.4841656386852264,0.4611667096614837,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.710148811340332,0.2484869807958603,1.1368776559829712,286.8335876464844,284.95001220703125,302.8138427734375,296.600830078125,298.949951171875,297.2012023925781,284.83355712890625,1.0,0.6707137823104858,0.4089095890522003,0.4089095890522003,1.0,1.0,-3.556645393371582,1.1037437915802002,2.452901601791382,0.3018564581871032,1.0,1.0,0.0,204.8604431152344,212.0,76788.3671875,0.0,3809.02978515625,1.0,278.1499938964844,282.7423095703125,299.6007080078125,304.5855407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724976181983948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8285626769065857,0.4073672890663147,0.3697255849838257,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9694594740867616,0.645430862903595,0.6123841404914856,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9113526940345764,0.5456475615501404,0.3829126954078674,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8754340410232544,0.4844711720943451,0.4615724086761474,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7073740363121033,0.2485006749629974,1.1374930143356323,286.83233642578125,284.95001220703125,302.7872314453125,296.6007995605469,298.9363708496094,297.2013854980469,284.8323059082031,1.0,0.6726800203323364,0.4076867401599884,0.4076867401599884,1.0,1.0,-3.559805393218994,1.101276397705078,2.458529233932495,0.2986657917499542,1.0,1.0,0.0,207.9247283935547,215.0,76773.5,0.0,3835.663330078125,1.0,278.1499938964844,282.7414245605469,299.6006164550781,304.5843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872434675693512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8285626769065857,0.4073672890663147,0.3697255849838257,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9694594740867616,0.645430862903595,0.6123841404914856,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9113526940345764,0.5456475615501404,0.3829126954078674,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8754340410232544,0.4844711720943451,0.4615724086761474,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7073740363121033,0.2485006749629974,1.1374930143356323,286.83233642578125,284.95001220703125,302.7872314453125,296.6007995605469,298.9363708496094,297.2013854980469,284.8323059082031,1.0,0.6726800203323364,0.4076867401599884,0.4076867401599884,1.0,1.0,-3.559805393218994,1.101276397705078,2.458529233932495,0.2986657917499542,1.0,1.0,0.0,207.9247283935547,215.0,76773.5,0.0,3835.663330078125,1.0,278.1499938964844,282.7414245605469,299.6006164550781,304.5843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872434675693512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8270283937454224,0.4072299003601074,0.3696588575839996,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9676244854927064,0.6453850865364075,0.6124010682106018,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9101407527923584,0.5468103289604187,0.383758395910263,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8738493919372559,0.4846184551715851,0.461770087480545,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7060015797615051,0.2485052198171615,1.1377902030944824,286.8316955566406,284.95001220703125,302.7736511230469,296.6009521484375,298.9295349121094,297.20147705078125,284.8316650390625,1.0,0.6736563444137573,0.4070753157138824,0.4070753157138824,1.0,1.0,-3.5613574981689453,1.100027561187744,2.461329698562622,0.2970611453056335,1.0,1.0,0.0,209.454345703125,215.0,76765.9453125,0.0,3848.911376953125,1.0,278.1499938964844,282.740966796875,299.6006774902344,304.5838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723958730697632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8255135416984558,0.4070906341075897,0.3695903122425079,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.965788722038269,0.6453356146812439,0.6124145984649658,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9089642763137816,0.5479751825332642,0.3846054673194885,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.872290313243866,0.4847626984119415,0.4619647860527038,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7046455144882202,0.2485085129737854,1.138081431388855,286.8310852050781,284.95001220703125,302.7598571777344,296.6011657714844,298.9226989746094,297.2015686035156,284.8310546875,1.0,0.6746286153793335,0.4064840078353882,0.4064840078353882,1.0,1.0,-3.562894344329834,1.0988255739212036,2.46406888961792,0.2955058217048645,1.0,1.0,0.0,210.9818725585937,218.0,76759.1171875,0.0,3862.118896484375,1.0,278.1499938964844,282.7405700683594,299.600830078125,304.58349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723549842834473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8225338459014893,0.4068006575107574,0.369442880153656,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.9621129035949708,0.6452120542526245,0.6124190092086792,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.906719982624054,0.5503156781196594,0.3863069415092468,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.869242787361145,0.4850333333015442,0.4623372554779053,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7019794583320618,0.2485078275203704,1.1386300325393677,286.82977294921875,284.95001220703125,302.7317810058594,296.6018371582031,298.90887451171875,297.2016906738281,284.8297424316406,1.0,0.6765540242195129,0.4053013622760772,0.4053013622760772,1.0,1.0,-3.565877676010132,1.096387505531311,2.4694902896881104,0.2923791408538818,1.0,1.0,0.0,214.0272827148437,221.0,76745.2265625,0.0,3888.276611328125,1.0,278.1499938964844,282.73974609375,299.6014709472656,304.5831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722741603851318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8225338459014893,0.4068006575107574,0.369442880153656,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.9621129035949708,0.6452120542526245,0.6124190092086792,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.906719982624054,0.5503156781196594,0.3863069415092468,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.869242787361145,0.4850333333015442,0.4623372554779053,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7019794583320618,0.2485078275203704,1.1386300325393677,286.82977294921875,284.95001220703125,302.7317810058594,296.6018371582031,298.90887451171875,297.2016906738281,284.8297424316406,1.0,0.6765540242195129,0.4053013622760772,0.4053013622760772,1.0,1.0,-3.565877676010132,1.096387505531311,2.4694902896881104,0.2923791408538818,1.0,1.0,0.0,214.0272827148437,221.0,76745.2265625,0.0,3888.276611328125,1.0,278.1499938964844,282.73974609375,299.6014709472656,304.5831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722741603851318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8196051716804504,0.4064969718456268,0.3692832887172699,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9584279656410216,0.6450574994087219,0.6123950481414795,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9046075344085692,0.5526676177978516,0.388016402721405,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8662797808647156,0.4852826595306396,0.4626898467540741,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6993681788444519,0.2484985888004303,1.1391403675079346,286.828369140625,284.95001220703125,302.7030334472656,296.6027526855469,298.89483642578125,297.2017517089844,284.8283386230469,1.0,0.6784585118293762,0.4041187465190887,0.4041187465190887,1.0,1.0,-3.5687520503997803,1.093898892402649,2.474853038787842,0.2892242968082428,1.0,1.0,0.0,217.0675201416016,224.0,76730.5546875,0.0,3914.166015625,1.0,278.1499938964844,282.7388610839844,299.60235595703125,304.5830383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721863627433777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8196051716804504,0.4064969718456268,0.3692832887172699,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9584279656410216,0.6450574994087219,0.6123950481414795,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9046075344085692,0.5526676177978516,0.388016402721405,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8662797808647156,0.4852826595306396,0.4626898467540741,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6993681788444519,0.2484985888004303,1.1391403675079346,286.828369140625,284.95001220703125,302.7030334472656,296.6027526855469,298.89483642578125,297.2017517089844,284.8283386230469,1.0,0.6784585118293762,0.4041187465190887,0.4041187465190887,1.0,1.0,-3.5687520503997803,1.093898892402649,2.474853038787842,0.2892242968082428,1.0,1.0,0.0,217.0675201416016,224.0,76730.5546875,0.0,3914.166015625,1.0,278.1499938964844,282.7388610839844,299.60235595703125,304.5830383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721863627433777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8167138695716858,0.4061802625656128,0.369112104177475,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9547370672225952,0.6448721885681152,0.6123425960540771,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9026213884353638,0.5550306439399719,0.389733612537384,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8633960485458374,0.4855114817619324,0.4630232453346252,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.6968091130256653,0.2484813630580902,1.1396152973175049,286.82696533203125,284.95001220703125,302.6736145019531,296.6038513183594,298.8807983398437,297.2018127441406,284.826904296875,1.0,0.680343747138977,0.4029740691184997,0.4029740691184997,1.0,1.0,-3.571521282196045,1.09147047996521,2.480050802230835,0.2861507833003998,1.0,1.0,0.0,220.10484313964844,227.0,76716.40625,0.0,3939.807861328125,1.0,278.1499938964844,282.7380065917969,299.6034545898437,304.5831604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720933198928833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.446044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8167138695716858,0.4061802625656128,0.369112104177475,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9547370672225952,0.6448721885681152,0.6123425960540771,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9026213884353638,0.5550306439399719,0.389733612537384,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8633960485458374,0.4855114817619324,0.4630232453346252,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.6968091130256653,0.2484813630580902,1.1396152973175049,286.82696533203125,284.95001220703125,302.6736145019531,296.6038513183594,298.8807983398437,297.2018127441406,284.826904296875,1.0,0.680343747138977,0.4029740691184997,0.4029740691184997,1.0,1.0,-3.571521282196045,1.09147047996521,2.480050802230835,0.2861507833003998,1.0,1.0,0.0,220.10484313964844,227.0,76716.40625,0.0,3939.807861328125,1.0,278.1499938964844,282.7380065917969,299.6034545898437,304.5831604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720933198928833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.446044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8138464689254761,0.4058501720428467,0.3689291775226593,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9510441422462464,0.6446551084518433,0.6122607588768005,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9007266163825988,0.5574035048484802,0.3914577662944793,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8605868220329285,0.4857195317745209,0.4633373618125915,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.6942999958992004,0.2484561651945114,1.1400550603866575,286.8254089355469,284.95001220703125,302.6435852050781,296.6051330566406,298.8666076660156,297.2018127441406,284.82537841796875,1.0,0.6822102665901184,0.4018294215202331,0.4018294215202331,1.0,1.0,-3.574183940887451,1.0889971256256104,2.485186815261841,0.2830540239810943,1.0,1.0,0.0,223.1405029296875,230.0,76701.359375,0.0,3965.204345703125,1.0,278.1499938964844,282.73712158203125,299.6047058105469,304.5834045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719949722290039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8138464689254761,0.4058501720428467,0.3689291775226593,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9510441422462464,0.6446551084518433,0.6122607588768005,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9007266163825988,0.5574035048484802,0.3914577662944793,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8605868220329285,0.4857195317745209,0.4633373618125915,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.6942999958992004,0.2484561651945114,1.1400550603866575,286.8254089355469,284.95001220703125,302.6435852050781,296.6051330566406,298.8666076660156,297.2018127441406,284.82537841796875,1.0,0.6822102665901184,0.4018294215202331,0.4018294215202331,1.0,1.0,-3.574183940887451,1.0889971256256104,2.485186815261841,0.2830540239810943,1.0,1.0,0.0,223.1405029296875,230.0,76701.359375,0.0,3965.204345703125,1.0,278.1499938964844,282.73712158203125,299.6047058105469,304.5834045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719949722290039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8124181032180786,0.4056822657585144,0.3688352704048157,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9492002129554749,0.6445399522781372,0.6122137904167175,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8998021483421326,0.5585920810699463,0.3923213481903076,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8592099547386169,0.4858192205429077,0.4634904563426971,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.6930641531944275,0.2484419345855713,1.1402682065963743,286.8246154785156,284.95001220703125,302.6283264160156,296.6058044433594,298.8594665527344,297.20184326171875,284.8245849609375,1.0,0.683139443397522,0.4012570977210998,0.4012570977210998,1.0,1.0,-3.5754928588867188,1.087748408317566,2.487744331359864,0.281498372554779,1.0,1.0,0.0,224.6597595214844,230.0,76693.6171875,0.0,3977.8681640625,1.0,278.1499938964844,282.7366638183594,299.6053466796875,304.58355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719432353973389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8109927177429199,0.405513048171997,0.3687402009963989,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.947361409664154,0.6444216966629028,0.6121639609336853,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8988939523696899,0.5597820281982422,0.3931859135627746,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8578528165817261,0.4859169125556946,0.4636416733264923,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.6918419599533081,0.2484269589185714,1.1404778957366943,286.8238525390625,284.95001220703125,302.6129455566406,296.60650634765625,298.8523864746094,297.20184326171875,284.8238220214844,1.0,0.6840664744377136,0.400703489780426,0.400703489780426,1.0,1.0,-3.5767922401428223,1.0865459442138672,2.490246295928955,0.2799901962280273,1.0,1.0,0.0,226.178939819336,233.0,76686.4296875,0.0,3990.51513671875,1.0,278.1499938964844,282.7362365722656,299.60601806640625,304.583740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718922734260559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.560302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.808132529258728,0.405151903629303,0.3685298264026642,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9436774253845216,0.6441287994384766,0.6120119094848633,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8971304893493652,0.5621750950813293,0.3949244618415832,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8551794290542603,0.4860764443874359,0.4639106392860412,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.68942791223526,0.2483838647603988,1.140838623046875,286.8221435546875,284.95001220703125,302.58172607421875,296.60791015625,298.83795166015625,297.2017822265625,284.82208251953125,1.0,0.6858913898468018,0.399596244096756,0.399596244096756,1.0,1.0,-3.5792076587677,1.0840768814086914,2.495130777359009,0.2769478857517242,1.0,1.0,0.0,229.2092742919922,236.0,76670.0546875,0.0,4015.3076171875,1.0,278.1499938964844,282.7352600097656,299.6073913574219,304.5841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717905282974243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.808132529258728,0.405151903629303,0.3685298264026642,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9436774253845216,0.6441287994384766,0.6120119094848633,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8971304893493652,0.5621750950813293,0.3949244618415832,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8551794290542603,0.4860764443874359,0.4639106392860412,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.68942791223526,0.2483838647603988,1.140838623046875,286.8221435546875,284.95001220703125,302.58172607421875,296.60791015625,298.83795166015625,297.2017822265625,284.82208251953125,1.0,0.6858913898468018,0.399596244096756,0.399596244096756,1.0,1.0,-3.5792076587677,1.0840768814086914,2.495130777359009,0.2769478857517242,1.0,1.0,0.0,229.2092742919922,236.0,76670.0546875,0.0,4015.3076171875,1.0,278.1499938964844,282.7352600097656,299.6073913574219,304.5841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717905282974243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8052558302879333,0.4047799408435821,0.3683105111122131,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.940011739730835,0.6438136696815491,0.6118398308753967,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8954199552536011,0.5645692944526672,0.3966642618179321,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8525710701942444,0.4862212836742401,0.4641664624214172,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.6870601177215576,0.2483352869749069,1.1411770582199097,286.8200988769531,284.95001220703125,302.54998779296875,296.6093139648437,298.822509765625,297.20172119140625,284.8200378417969,1.0,0.6877037882804871,0.3984889984130859,0.3984889984130859,1.0,1.0,-3.5815439224243164,1.0815691947937012,2.4999747276306152,0.2739070951938629,1.0,1.0,0.0,232.2447967529297,239.0,76650.765625,0.0,4039.96240234375,1.0,278.1499938964844,282.7341003417969,299.6080627441406,304.5836486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716432452201843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.224853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8052558302879333,0.4047799408435821,0.3683105111122131,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.940011739730835,0.6438136696815491,0.6118398308753967,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8954199552536011,0.5645692944526672,0.3966642618179321,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8525710701942444,0.4862212836742401,0.4641664624214172,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.6870601177215576,0.2483352869749069,1.1411770582199097,286.8200988769531,284.95001220703125,302.54998779296875,296.6093139648437,298.822509765625,297.20172119140625,284.8200378417969,1.0,0.6877037882804871,0.3984889984130859,0.3984889984130859,1.0,1.0,-3.5815439224243164,1.0815691947937012,2.4999747276306152,0.2739070951938629,1.0,1.0,0.0,232.2447967529297,239.0,76650.765625,0.0,4039.96240234375,1.0,278.1499938964844,282.7341003417969,299.6080627441406,304.5836486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716432452201843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.224853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8023996949195862,0.4044010937213897,0.368085652589798,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9363790154457092,0.643484890460968,0.611655592918396,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8937628269195557,0.566965639591217,0.3984057605266571,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8500297665596008,0.4863570630550384,0.4644143283367157,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.684741199016571,0.2482832819223404,1.1415016651153564,286.8178100585937,284.95001220703125,302.51031494140625,296.6088562011719,298.80615234375,297.20166015625,284.8177185058594,1.0,0.6895080804824829,0.39734947681427,0.39734947681427,1.0,1.0,-3.583834648132324,1.0789413452148438,2.5048930644989014,0.2707681059837341,1.0,1.0,0.0,235.2843170166016,242.0,76628.4453125,0.0,4064.554443359375,1.0,278.1499938964844,282.7327880859375,299.6083068847656,304.5827331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716541528701782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
