time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025320,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8023996949195862,0.4044010937213897,0.368085652589798,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9363790154457092,0.643484890460968,0.611655592918396,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8937628269195557,0.566965639591217,0.3984057605266571,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8500297665596008,0.4863570630550384,0.4644143283367157,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.684741199016571,0.2482832819223404,1.1415016651153564,286.8178100585937,284.95001220703125,302.51031494140625,296.6088562011719,298.80615234375,297.20166015625,284.8177185058594,1.0,0.6895080804824829,0.39734947681427,0.39734947681427,1.0,1.0,-3.583834648132324,1.0789413452148438,2.5048930644989014,0.2707681059837341,1.0,1.0,0.0,235.2843170166016,242.0,76628.4453125,0.0,4064.554443359375,1.0,278.1499938964844,282.7327880859375,299.6083068847656,304.5827331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716541528701782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.799579381942749,0.4039976596832275,0.3678409457206726,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9327696561813354,0.6431126594543457,0.611433207988739,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8921526074409485,0.5693568587303162,0.4001454412937164,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8475402593612671,0.4864629805088043,0.4646361768245697,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.6824617385864258,0.2482194602489471,1.1417787075042725,286.81427001953125,284.95001220703125,302.4559631347656,296.6048583984375,298.7848205566406,297.2015075683594,284.81414794921875,1.0,0.6912904381752014,0.3962099552154541,0.3962099552154541,1.0,1.0,-3.585965871810913,1.076242208480835,2.509723663330078,0.2676582038402557,1.0,1.0,0.0,238.32745361328125,245.0,76594.484375,0.0,4088.781494140625,1.0,278.1499938964844,282.7308044433594,299.60504150390625,304.5782165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718096017837524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.799579381942749,0.4039976596832275,0.3678409457206726,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9327696561813354,0.6431126594543457,0.611433207988739,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8921526074409485,0.5693568587303162,0.4001454412937164,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8475402593612671,0.4864629805088043,0.4646361768245697,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.6824617385864258,0.2482194602489471,1.1417787075042725,286.81427001953125,284.95001220703125,302.4559631347656,296.6048583984375,298.7848205566406,297.2015075683594,284.81414794921875,1.0,0.6912904381752014,0.3962099552154541,0.3962099552154541,1.0,1.0,-3.585965871810913,1.076242208480835,2.509723663330078,0.2676582038402557,1.0,1.0,0.0,238.32745361328125,245.0,76594.484375,0.0,4088.781494140625,1.0,278.1499938964844,282.7308044433594,299.60504150390625,304.5782165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718096017837524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7981805205345154,0.4037871062755584,0.367711454629898,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9309742450714112,0.6429117918014526,0.6113089919090271,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8913614749908447,0.5705496072769165,0.4010138511657715,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8463122844696045,0.4865055680274963,0.464738130569458,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.6813347935676575,0.2481833100318908,1.1419004201889038,286.8121032714844,284.95001220703125,302.4236145019531,296.6015625,298.7728881835937,297.201416015625,284.8119812011719,1.0,0.6921740174293518,0.3956401944160461,0.3956401944160461,1.0,1.0,-3.5869743824005127,1.0748693943023682,2.5121049880981445,0.2660934627056122,1.0,1.0,0.0,239.8516082763672,245.0,76574.203125,0.0,4100.7724609375,1.0,278.1499938964844,282.7296142578125,299.6022644042969,304.5746459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719459176063538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.06396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.796781599521637,0.4035658538341522,0.3675730526447296,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9291762113571168,0.6426931619644165,0.6111690998077393,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8905728459358215,0.5717369914054871,0.4018792510032654,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8450876474380493,0.4865353405475616,0.4648288190364837,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.680210292339325,0.2481418401002884,1.142001032829285,286.8096008300781,284.95001220703125,302.38800048828125,296.597412109375,298.7596130371094,297.2012939453125,284.8094482421875,1.0,0.6930485367774963,0.395092636346817,0.395092636346817,1.0,1.0,-3.587910890579224,1.0735357999801636,2.5143752098083496,0.2645242214202881,1.0,1.0,0.0,241.37745666503903,248.0,76550.8671875,0.0,4112.59033203125,1.0,278.1499938964844,282.72821044921875,299.5982666015625,304.5696716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872084379196167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7939910292625427,0.4030996859073639,0.3672767281532287,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.9255881309509276,0.6422175168991089,0.610855221748352,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8890062570571899,0.5740996599197388,0.4036029577255249,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8426547646522522,0.4865667521953583,0.4649856686592102,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.6779738664627075,0.2480472326278686,1.1421564817428589,286.8038635253906,284.95001220703125,302.3074645996094,296.5865478515625,298.7307434082031,297.2009582519531,284.8036804199219,1.0,0.6947770714759827,0.3939975500106811,0.3939975500106811,1.0,1.0,-3.589625835418701,1.070826292037964,2.5187995433807373,0.261187881231308,1.0,1.0,0.0,244.43438720703125,251.0,76497.2109375,0.0,4135.85986328125,1.0,278.1499938964844,282.7250366210937,299.58795166015625,304.5567932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872446596622467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7939910292625427,0.4030996859073639,0.3672767281532287,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.9255881309509276,0.6422175168991089,0.610855221748352,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8890062570571899,0.5740996599197388,0.4036029577255249,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8426547646522522,0.4865667521953583,0.4649856686592102,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.6779738664627075,0.2480472326278686,1.1421564817428589,286.8038635253906,284.95001220703125,302.3074645996094,296.5865478515625,298.7307434082031,297.2009582519531,284.8036804199219,1.0,0.6947770714759827,0.3939975500106811,0.3939975500106811,1.0,1.0,-3.589625835418701,1.070826292037964,2.5187995433807373,0.261187881231308,1.0,1.0,0.0,244.43438720703125,251.0,76497.2109375,0.0,4135.85986328125,1.0,278.1499938964844,282.7250366210937,299.58795166015625,304.5567932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872446596622467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7912015914916992,0.4025987088680267,0.3669517040252685,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9220076203346252,0.6416853070259094,0.6104913949966431,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8874434232711792,0.5764419436454773,0.4053146243095398,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.8402329683303833,0.486556202173233,0.4651058912277221,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.6757466793060303,0.2479351460933685,1.1422438621520996,286.7970275878906,284.95001220703125,302.2154235839844,296.5723571777344,298.69854736328125,297.2004699707031,284.7968139648437,1.0,0.6964752674102783,0.3929024636745453,0.3929024636745453,1.0,1.0,-3.591104984283448,1.068049669265747,2.5230553150177,0.2574393153190613,1.0,1.0,0.0,247.4976501464844,254.0,76433.03125,0.0,4158.56884765625,1.0,278.1499938964844,282.72125244140625,299.5743408203125,304.5399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729019165039062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.030517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7912015914916992,0.4025987088680267,0.3669517040252685,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9220076203346252,0.6416853070259094,0.6104913949966431,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8874434232711792,0.5764419436454773,0.4053146243095398,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.8402329683303833,0.486556202173233,0.4651058912277221,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.6757466793060303,0.2479351460933685,1.1422438621520996,286.7970275878906,284.95001220703125,302.2154235839844,296.5723571777344,298.69854736328125,297.2004699707031,284.7968139648437,1.0,0.6964752674102783,0.3929024636745453,0.3929024636745453,1.0,1.0,-3.591104984283448,1.068049669265747,2.5230553150177,0.2574393153190613,1.0,1.0,0.0,247.4976501464844,254.0,76433.03125,0.0,4158.56884765625,1.0,278.1499938964844,282.72125244140625,299.5743408203125,304.5399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729019165039062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.030517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.7884131669998169,0.4020618498325348,0.3665961325168609,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.918445885181427,0.6410925388336182,0.610072910785675,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8858827948570251,0.5787615180015564,0.4070120453834533,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8378188610076904,0.4865003228187561,0.4651856422424316,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.6735285520553589,0.2478050887584686,1.1422584056854248,286.7895202636719,284.95001220703125,302.1129455566406,296.554931640625,298.66387939453125,297.1998291015625,284.78924560546875,1.0,0.6981394290924072,0.3919917941093445,0.3919917941093445,1.0,1.0,-3.592327117919922,1.0657418966293335,2.526585102081299,0.2537911832332611,1.0,1.0,0.0,250.56504821777344,257.0,76364.453125,0.0,4180.6376953125,1.0,278.1499938964844,282.7171630859375,299.557373046875,304.5191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873435914516449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.7884131669998169,0.4020618498325348,0.3665961325168609,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.918445885181427,0.6410925388336182,0.610072910785675,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8858827948570251,0.5787615180015564,0.4070120453834533,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8378188610076904,0.4865003228187561,0.4651856422424316,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.6735285520553589,0.2478050887584686,1.1422584056854248,286.7895202636719,284.95001220703125,302.1129455566406,296.554931640625,298.66387939453125,297.1998291015625,284.78924560546875,1.0,0.6981394290924072,0.3919917941093445,0.3919917941093445,1.0,1.0,-3.592327117919922,1.0657418966293335,2.526585102081299,0.2537911832332611,1.0,1.0,0.0,250.56504821777344,257.0,76364.453125,0.0,4180.6376953125,1.0,278.1499938964844,282.7171630859375,299.557373046875,304.5191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873435914516449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.785638153553009,0.4014830291271209,0.3662039339542389,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9149306416511536,0.6404253244400024,0.6095863580703735,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8843376636505127,0.5810506939888,0.4086896479129791,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8354201316833496,0.4863887429237366,0.4652144610881805,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.6713308095932007,0.2476545125246048,1.142185091972351,286.78082275390625,284.95001220703125,302.00103759765625,296.5343322753906,298.6261291503906,297.1989440917969,284.780517578125,1.0,0.6997617483139038,0.3910811245441437,0.3910811245441437,1.0,1.0,-3.5932326316833496,1.0633443593978882,2.529888391494751,0.2500239312648773,1.0,1.0,0.0,253.63462829589844,260.0,76283.234375,0.0,4201.89453125,1.0,278.1499938964844,282.7123413085937,299.5367431640625,304.493896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740114569664001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.4365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.785638153553009,0.4014830291271209,0.3662039339542389,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9149306416511536,0.6404253244400024,0.6095863580703735,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8843376636505127,0.5810506939888,0.4086896479129791,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8354201316833496,0.4863887429237366,0.4652144610881805,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.6713308095932007,0.2476545125246048,1.142185091972351,286.78082275390625,284.95001220703125,302.00103759765625,296.5343322753906,298.6261291503906,297.1989440917969,284.780517578125,1.0,0.6997617483139038,0.3910811245441437,0.3910811245441437,1.0,1.0,-3.5932326316833496,1.0633443593978882,2.529888391494751,0.2500239312648773,1.0,1.0,0.0,253.63462829589844,260.0,76283.234375,0.0,4201.89453125,1.0,278.1499938964844,282.7123413085937,299.5367431640625,304.493896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740114569664001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.4365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.7842662930488586,0.4011874198913574,0.3660025298595428,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9132097363471984,0.6400808691978455,0.6093331575393677,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.8835790157318115,0.5821911096572876,0.4095256328582763,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8342364430427551,0.4863248169422149,0.465221494436264,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.6702476143836975,0.2475763857364654,1.1421362161636353,286.7763061523437,284.95001220703125,301.94189453125,296.5228576660156,298.6068115234375,297.198486328125,284.7760009765625,1.0,0.7005665898323059,0.3906258046627044,0.3906258046627044,1.0,1.0,-3.593639612197876,1.0621272325515747,2.531512498855591,0.2481443732976913,1.0,1.0,0.0,255.1711883544922,260.0,76240.78125,0.0,4212.4169921875,1.0,278.1499938964844,282.7098388671875,299.5259704589844,304.48065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743783831596375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7829059362411499,0.4008796215057373,0.3657899796962738,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.9115160703659058,0.6397138833999634,0.6090590357780457,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8828331828117371,0.5833212733268738,0.4103546738624573,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.833063006401062,0.4862440228462219,0.4652127027511596,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.6691766977310181,0.2474924176931381,1.1420602798461914,286.7712707519531,284.95001220703125,301.8807678222656,296.5106506347656,298.5863037109375,297.19793701171875,284.7709350585937,1.0,0.7013588547706604,0.3901289403438568,0.3901289403438568,1.0,1.0,-3.59394907951355,1.0607473850250244,2.5332016944885254,0.2463110387325287,1.0,1.0,0.0,256.7080993652344,263.0,76191.90625,0.0,4222.6845703125,1.0,278.1499938964844,282.7069396972656,299.51385498046875,304.4658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747261166572571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.7802475094795227,0.400234192609787,0.3653363287448883,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.9082542061805724,0.6389270424842834,0.6084587574005127,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8814089894294739,0.585558295249939,0.4119947850704193,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8307730555534363,0.4860433340072632,0.4651559293270111,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.6670957207679749,0.2473124861717224,1.1418418884277344,286.7603454589844,284.95001220703125,301.7532043457031,296.4840087890625,298.5438232421875,297.1966857910156,284.75994873046875,1.0,0.7029122710227966,0.3891352415084839,0.3891352415084839,1.0,1.0,-3.594324350357056,1.0578283071517944,2.536495923995972,0.2436497211456298,1.0,1.0,0.0,259.7853088378906,266.0,76084.2734375,0.0,4242.59765625,1.0,278.1499938964844,282.7005615234375,299.4874572753906,304.4330139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875459611415863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.016845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.7802475094795227,0.400234192609787,0.3653363287448883,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.9082542061805724,0.6389270424842834,0.6084587574005127,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8814089894294739,0.585558295249939,0.4119947850704193,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8307730555534363,0.4860433340072632,0.4651559293270111,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.6670957207679749,0.2473124861717224,1.1418418884277344,286.7603454589844,284.95001220703125,301.7532043457031,296.4840087890625,298.5438232421875,297.1966857910156,284.75994873046875,1.0,0.7029122710227966,0.3891352415084839,0.3891352415084839,1.0,1.0,-3.594324350357056,1.0578283071517944,2.536495923995972,0.2436497211456298,1.0,1.0,0.0,259.7853088378906,266.0,76084.2734375,0.0,4242.59765625,1.0,278.1499938964844,282.7005615234375,299.4874572753906,304.4330139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875459611415863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.016845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.7776461839675903,0.399552434682846,0.3648491501808166,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9051371216773988,0.6380736827850342,0.6077957153320312,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.8800424337387085,0.5877634286880493,0.4136123657226562,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.8285306096076965,0.4857926666736603,0.4650516808032989,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.6650711894035339,0.2471152693033218,1.141542673110962,286.74835205078125,284.95001220703125,301.619384765625,296.4545593261719,298.4994506835937,297.1951904296875,284.7479553222656,1.0,0.7044275403022766,0.3881415128707886,0.3881415128707886,1.0,1.0,-3.594403982162476,1.0547596216201782,2.539644479751587,0.2417686134576797,1.0,1.0,0.0,262.8658447265625,269.0,75964.390625,0.0,4261.7451171875,1.0,278.1499938964844,282.69342041015625,299.4582824707031,304.3965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762528300285339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.7776461839675903,0.399552434682846,0.3648491501808166,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9051371216773988,0.6380736827850342,0.6077957153320312,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.8800424337387085,0.5877634286880493,0.4136123657226562,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.8285306096076965,0.4857926666736603,0.4650516808032989,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.6650711894035339,0.2471152693033218,1.141542673110962,286.74835205078125,284.95001220703125,301.619384765625,296.4545593261719,298.4994506835937,297.1951904296875,284.7479553222656,1.0,0.7044275403022766,0.3881415128707886,0.3881415128707886,1.0,1.0,-3.594403982162476,1.0547596216201782,2.539644479751587,0.2417686134576797,1.0,1.0,0.0,262.8658447265625,269.0,75964.390625,0.0,4261.7451171875,1.0,278.1499938964844,282.69342041015625,299.4582824707031,304.3965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762528300285339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.7750704288482666,0.3988342583179474,0.3643292486667633,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9021368026733398,0.6371489763259888,0.6070665121078491,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.878695547580719,0.5899333953857422,0.4152060449123382,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.8262994289398193,0.4854878485202789,0.4648972153663635,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6630733013153076,0.2468978017568588,1.1411560773849487,286.7357482910156,284.95001220703125,301.4803771972656,296.42242431640625,298.4541015625,297.19342041015625,284.7353210449219,1.0,0.7059019804000854,0.3872879445552826,0.3872879445552826,1.0,1.0,-3.5941710472106934,1.051987648010254,2.5421833992004395,0.2404328286647796,1.0,1.0,0.0,265.9485778808594,272.0,75838.5078125,0.0,4280.06787109375,1.0,278.1499938964844,282.6859130859375,299.426513671875,304.3568725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771039247512817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.7750704288482666,0.3988342583179474,0.3643292486667633,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9021368026733398,0.6371489763259888,0.6070665121078491,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.878695547580719,0.5899333953857422,0.4152060449123382,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.8262994289398193,0.4854878485202789,0.4648972153663635,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6630733013153076,0.2468978017568588,1.1411560773849487,286.7357482910156,284.95001220703125,301.4803771972656,296.42242431640625,298.4541015625,297.19342041015625,284.7353210449219,1.0,0.7059019804000854,0.3872879445552826,0.3872879445552826,1.0,1.0,-3.5941710472106934,1.051987648010254,2.5421833992004395,0.2404328286647796,1.0,1.0,0.0,265.9485778808594,272.0,75838.5078125,0.0,4280.06787109375,1.0,278.1499938964844,282.6859130859375,299.426513671875,304.3568725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771039247512817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7724418640136719,0.3980703949928283,0.3637737333774566,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.899088442325592,0.6361355185508728,0.606260359287262,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.8772773146629333,0.5920557975769043,0.4167713820934295,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.8239960074424744,0.485114574432373,0.464684396982193,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.6610320806503296,0.2466511726379394,1.1406664848327637,286.7222595214844,284.95001220703125,301.33721923828125,296.3877868652344,298.4074401855469,297.1913452148437,284.7218017578125,1.0,0.7073284983634949,0.3864343464374542,0.3864343464374542,1.0,1.0,-3.593571186065674,1.0491868257522583,2.544384479522705,0.2375554144382476,1.0,1.0,0.0,269.0307006835937,275.0,75701.875,0.0,4297.40185546875,1.0,278.1499938964844,282.67779541015625,299.391845703125,304.3135681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779743909835815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7724418640136719,0.3980703949928283,0.3637737333774566,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.899088442325592,0.6361355185508728,0.606260359287262,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.8772773146629333,0.5920557975769043,0.4167713820934295,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.8239960074424744,0.485114574432373,0.464684396982193,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.6610320806503296,0.2466511726379394,1.1406664848327637,286.7222595214844,284.95001220703125,301.33721923828125,296.3877868652344,298.4074401855469,297.1913452148437,284.7218017578125,1.0,0.7073284983634949,0.3864343464374542,0.3864343464374542,1.0,1.0,-3.593571186065674,1.0491868257522583,2.544384479522705,0.2375554144382476,1.0,1.0,0.0,269.0307006835937,275.0,75701.875,0.0,4297.40185546875,1.0,278.1499938964844,282.67779541015625,299.391845703125,304.3135681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779743909835815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7711220979690552,0.3976775109767914,0.3634874522686004,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.8975508809089661,0.6356083154678345,0.6058393716812134,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8765562176704407,0.593106210231781,0.4175474941730499,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.8228307366371155,0.4849121868610382,0.4645644426345825,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.6600075364112854,0.2465213984251022,1.1403981447219849,286.71533203125,284.95001220703125,301.264404296875,296.36962890625,298.3839416503906,297.1902770996094,284.7148742675781,1.0,0.7080305218696594,0.3860075771808624,0.3860075771808624,1.0,1.0,-3.5931856632232666,1.0477778911590576,2.545407772064209,0.235719695687294,1.0,1.0,0.0,270.57244873046875,275.0,75631.4375,0.0,4305.84228515625,1.0,278.1499938964844,282.673583984375,299.3739318847656,304.2911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784494400024414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.7697914838790894,0.397271066904068,0.3631907403469085,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8959962725639343,0.6350594758987427,0.6053994297981262,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.8758205771446228,0.5941446423530579,0.4183163642883301,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8216487765312195,0.484693318605423,0.4644302725791931,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.6589754223823547,0.2463848888874054,1.140105366706848,286.7081604003906,284.95001220703125,301.1909484863281,296.3509216308594,298.360107421875,297.18914794921875,284.7076416015625,1.0,0.7087206840515137,0.3855432569980621,0.3855432569980621,1.0,1.0,-3.592709541320801,1.0462486743927002,2.546460628509521,0.2334192991256714,1.0,1.0,0.0,272.1136779785156,278.0,75557.03125,0.0,4314.03515625,1.0,278.1499938964844,282.6691589355469,299.3553466796875,304.267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789227604866028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.484130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7671566009521484,0.3964183330535888,0.362561970949173,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8929107785224915,0.6339059472084045,0.6044654250144958,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.874376118183136,0.596193253993988,0.4198332130908966,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8192937970161438,0.4842143356800079,0.4641213119029999,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.6569426655769348,0.2460989505052566,1.139452338218689,286.69317626953125,284.95001220703125,301.04266357421875,296.3119812011719,298.3122253417969,297.1870422363281,284.6926574707031,1.0,0.7100673317909241,0.3846146464347839,0.3846146464347839,1.0,1.0,-3.59149432182312,1.043067216873169,2.548427104949951,0.2291351407766342,1.0,1.0,0.0,275.19659423828125,281.0,75400.828125,0.0,4329.7109375,1.0,278.1499938964844,282.65985107421875,299.3165283203125,304.21893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798821568489075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.476318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7671566009521484,0.3964183330535888,0.362561970949173,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8929107785224915,0.6339059472084045,0.6044654250144958,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.874376118183136,0.596193253993988,0.4198332130908966,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8192937970161438,0.4842143356800079,0.4641213119029999,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.6569426655769348,0.2460989505052566,1.139452338218689,286.69317626953125,284.95001220703125,301.04266357421875,296.3119812011719,298.3122253417969,297.1870422363281,284.6926574707031,1.0,0.7100673317909241,0.3846146464347839,0.3846146464347839,1.0,1.0,-3.59149432182312,1.043067216873169,2.548427104949951,0.2291351407766342,1.0,1.0,0.0,275.19659423828125,281.0,75400.828125,0.0,4329.7109375,1.0,278.1499938964844,282.65985107421875,299.3165283203125,304.21893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798821568489075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.476318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.7645614743232727,0.3955172002315521,0.3618907332420349,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.889866054058075,0.6326911449432373,0.6034731864929199,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.8729724884033203,0.598209798336029,0.4213273227214813,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.816953718662262,0.4836901426315307,0.4637689590454101,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.6549568772315979,0.2457985579967498,1.1387301683425903,286.6776733398437,284.95001220703125,300.8933410644531,296.2712707519531,298.2643737792969,297.1850891113281,284.6771240234375,1.0,0.7113772034645081,0.3836860358715057,0.3836860358715057,1.0,1.0,-3.589996576309204,1.0397623777389526,2.550234079360962,0.2253013551235199,1.0,1.0,0.0,278.2795715332031,284.0,75237.0703125,0.0,4344.615234375,1.0,278.1499938964844,282.65008544921875,299.2760314941406,304.16778564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808771371841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.7645614743232727,0.3955172002315521,0.3618907332420349,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.889866054058075,0.6326911449432373,0.6034731864929199,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.8729724884033203,0.598209798336029,0.4213273227214813,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.816953718662262,0.4836901426315307,0.4637689590454101,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.6549568772315979,0.2457985579967498,1.1387301683425903,286.6776733398437,284.95001220703125,300.8933410644531,296.2712707519531,298.2643737792969,297.1850891113281,284.6771240234375,1.0,0.7113772034645081,0.3836860358715057,0.3836860358715057,1.0,1.0,-3.589996576309204,1.0397623777389526,2.550234079360962,0.2253013551235199,1.0,1.0,0.0,278.2795715332031,284.0,75237.0703125,0.0,4344.615234375,1.0,278.1499938964844,282.65008544921875,299.2760314941406,304.16778564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808771371841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.7620401382446289,0.3945751488208771,0.3611782789230346,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8869036436080933,0.6314207911491394,0.6024243235588074,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8716483116149902,0.6001993417739868,0.4227993786334991,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.8146578073501587,0.4831258356571197,0.463374525308609,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.6530468463897705,0.2454880625009536,1.1379427909851074,286.6619567871094,284.95001220703125,300.7441101074219,296.2290954589844,298.21710205078125,297.1832580566406,284.66143798828125,1.0,0.7126514315605164,0.3828983008861542,0.3828983008861542,1.0,1.0,-3.5882279872894287,1.0367143154144287,2.551513671875,0.2231680303812027,1.0,1.0,0.0,281.3618469238281,287.0,75070.984375,0.0,4358.76904296875,1.0,278.1499938964844,282.6401672363281,299.2341003417969,304.1148376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818995356559753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.379638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.7620401382446289,0.3945751488208771,0.3611782789230346,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8869036436080933,0.6314207911491394,0.6024243235588074,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8716483116149902,0.6001993417739868,0.4227993786334991,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.8146578073501587,0.4831258356571197,0.463374525308609,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.6530468463897705,0.2454880625009536,1.1379427909851074,286.6619567871094,284.95001220703125,300.7441101074219,296.2290954589844,298.21710205078125,297.1832580566406,284.66143798828125,1.0,0.7126514315605164,0.3828983008861542,0.3828983008861542,1.0,1.0,-3.5882279872894287,1.0367143154144287,2.551513671875,0.2231680303812027,1.0,1.0,0.0,281.3618469238281,287.0,75070.984375,0.0,4358.76904296875,1.0,278.1499938964844,282.6401672363281,299.2341003417969,304.1148376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818995356559753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.379638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
