time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027180,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.7606471180915833,0.39403036236763,0.3607629239559173,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529846191406,0.8852631449699402,0.630682110786438,0.6018112897872925,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65301513671875,0.8709245920181274,0.6012990474700928,0.4236136972904205,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.653076171875,0.8133745789527893,0.4827896058559418,0.4631345570087433,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.6519973874092102,0.2453077137470245,1.1374727487564087,286.6530456542969,284.95001220703125,300.66094970703125,296.2049560546875,298.1909484863281,297.182373046875,284.6524963378906,1.0,0.7133490443229675,0.3824571669101715,0.3824571669101715,1.0,1.0,-3.5871176719665527,1.034962177276611,2.5521554946899414,0.2222073376178741,1.0,1.0,0.0,283.0866394042969,287.0,74975.4609375,0.0,4366.357421875,1.0,278.1499938964844,282.63446044921875,299.21002197265625,304.0844421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824743032455444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.764404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.7595721483230591,0.3935961723327636,0.3604294657707214,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8839949369430542,0.6300897598266602,0.6013169884681702,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8703755736351013,0.6021568775177002,0.4242483377456665,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.8123765587806702,0.4825167953968048,0.4629366099834442,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.6511908769607544,0.2451639622449875,1.1370885372161863,286.6459350585937,284.95001220703125,300.5959777832031,296.185791015625,298.1706237792969,297.1817932128906,284.6453857421875,1.0,0.7138894200325012,0.3821105360984802,0.3821105360984802,1.0,1.0,-3.58618688583374,1.0335469245910645,2.552639961242676,0.221806138753891,1.0,1.0,0.0,284.4413452148437,290.0,74899.0625,0.0,4372.15478515625,1.0,278.1499938964844,282.6299133300781,299.1908569335937,304.0602111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829259276390076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.7583451271057129,0.3930869996547699,0.3600372076034546,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.8825428485870361,0.6293875575065613,0.6007293462753296,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.8697431683540344,0.6031150817871094,0.4249589145183563,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.811224102973938,0.4821849763393402,0.4626923501491546,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.650271475315094,0.2449925541877746,1.1366217136383057,286.6377868652344,284.95001220703125,300.5226745605469,296.1637878417969,298.1478271484375,297.1811828613281,284.63720703125,1.0,0.7144878506660461,0.3817166686058044,0.3817166686058044,1.0,1.0,-3.5850093364715576,1.0319068431854248,2.553102493286133,0.2211928963661193,1.0,1.0,0.0,285.9790344238281,290.0,74810.21875,0.0,4378.40576171875,1.0,278.1499938964844,282.6246032714844,299.1687927246094,304.0321655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834248185157776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7571194767951965,0.3925738632678985,0.3596421182155609,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8810890316963196,0.6286781430244446,0.6001356244087219,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.8691067099571228,0.6040686964988708,0.4256669282913208,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.8100593090057373,0.4818475544452667,0.4624436199665069,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.6493529677391052,0.2448186427354812,1.136147379875183,286.62957763671875,284.95001220703125,300.45001220703125,296.1416320800781,298.12518310546875,297.1805725097656,284.6289978027344,1.0,0.7150823473930359,0.3813161551952362,0.3813161551952362,1.0,1.0,-3.583802938461304,1.0302495956420898,2.553553342819214,0.220336839556694,1.0,1.0,0.0,287.516845703125,293.0,74720.8203125,0.0,4384.5751953125,1.0,278.1499938964844,282.6192626953125,299.1466979980469,304.0040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839330673217773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.7546113729476929,0.3915137648582458,0.3588272929191589,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.8780993223190308,0.6271970868110657,0.5988964438438416,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.8677530884742737,0.6059381365776062,0.4270617663860321,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.807618260383606,0.4811247885227203,0.4619075655937195,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.6474677324295044,0.244449958205223,1.1351360082626345,286.613037109375,284.95001220703125,300.3072814941406,296.0970764160156,298.0809936523437,297.1793518066406,284.6124572753906,1.0,0.7162397503852844,0.3805150687694549,0.3805150687694549,1.0,1.0,-3.5811471939086914,1.0269556045532229,2.5541915893554688,0.2166566401720047,1.0,1.0,0.0,290.58941650390625,296.0,74539.2890625,0.0,4396.22607421875,1.0,278.1499938964844,282.6084289550781,299.1020812988281,303.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849287629127502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.7546113729476929,0.3915137648582458,0.3588272929191589,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.8780993223190308,0.6271970868110657,0.5988964438438416,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.8677530884742737,0.6059381365776062,0.4270617663860321,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.807618260383606,0.4811247885227203,0.4619075655937195,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.6474677324295044,0.244449958205223,1.1351360082626345,286.613037109375,284.95001220703125,300.3072814941406,296.0970764160156,298.0809936523437,297.1793518066406,284.6124572753906,1.0,0.7162397503852844,0.3805150687694549,0.3805150687694549,1.0,1.0,-3.5811471939086914,1.0269556045532229,2.5541915893554688,0.2166566401720047,1.0,1.0,0.0,290.58941650390625,296.0,74539.2890625,0.0,4396.22607421875,1.0,278.1499938964844,282.6084289550781,299.1020812988281,303.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849287629127502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.7520982623100281,0.3904229998588562,0.3579865396022796,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8750866651535034,0.6256526708602905,0.5975996255874634,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8663722276687622,0.6077709794044495,0.4284327030181885,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.8050954341888428,0.4803550243377685,0.4613290429115295,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.6455788612365723,0.2440650463104248,1.1340597867965698,286.5964050292969,284.95001220703125,300.1687927246094,296.0524597167969,298.0381164550781,297.1780090332031,284.5958251953125,1.0,0.7173625230789185,0.3797140121459961,0.3797140121459961,1.0,1.0,-3.578230381011963,1.023627758026123,2.554602861404419,0.2119525969028473,1.0,1.0,0.0,293.6579284667969,299.0,74354.6484375,0.0,4407.12890625,1.0,278.1499938964844,282.597412109375,299.0574035644531,303.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858999013900757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.84375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.7520982623100281,0.3904229998588562,0.3579865396022796,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8750866651535034,0.6256526708602905,0.5975996255874634,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8663722276687622,0.6077709794044495,0.4284327030181885,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.8050954341888428,0.4803550243377685,0.4613290429115295,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.6455788612365723,0.2440650463104248,1.1340597867965698,286.5964050292969,284.95001220703125,300.1687927246094,296.0524597167969,298.0381164550781,297.1780090332031,284.5958251953125,1.0,0.7173625230789185,0.3797140121459961,0.3797140121459961,1.0,1.0,-3.578230381011963,1.023627758026123,2.554602861404419,0.2119525969028473,1.0,1.0,0.0,293.6579284667969,299.0,74354.6484375,0.0,4407.12890625,1.0,278.1499938964844,282.597412109375,299.0574035644531,303.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858999013900757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.84375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.7496272325515747,0.3893127143383026,0.3571268022060394,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.8721103072166443,0.6240621209144592,0.5962578654289246,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.8650184273719788,0.6095790266990662,0.4297854006290436,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799865722656,0.8025729060173035,0.4795521199703216,0.4607178270816803,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.6437268257141113,0.2436719536781311,1.132940411567688,286.5799560546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9969787597656,297.1766052246094,284.5793762207031,1.0,0.7184590101242065,0.3790180385112762,0.3790180385112762,1.0,1.0,-3.575123310089112,1.020546555519104,2.554576873779297,0.2076178640127182,1.0,1.0,0.0,296.7218933105469,302.0,74171.3359375,0.0,4417.466796875,1.0,278.1499938964844,282.58642578125,299.0130310058594,303.832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868354558944702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.60107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.7496272325515747,0.3893127143383026,0.3571268022060394,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.8721103072166443,0.6240621209144592,0.5962578654289246,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.8650184273719788,0.6095790266990662,0.4297854006290436,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799865722656,0.8025729060173035,0.4795521199703216,0.4607178270816803,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.6437268257141113,0.2436719536781311,1.132940411567688,286.5799560546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9969787597656,297.1766052246094,284.5793762207031,1.0,0.7184590101242065,0.3790180385112762,0.3790180385112762,1.0,1.0,-3.575123310089112,1.020546555519104,2.554576873779297,0.2076178640127182,1.0,1.0,0.0,296.7218933105469,302.0,74171.3359375,0.0,4417.466796875,1.0,278.1499938964844,282.58642578125,299.0130310058594,303.832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868354558944702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.60107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.7472540736198425,0.3881889283657074,0.3562487363815307,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.8692384362220764,0.6224271655082703,0.5948679447174072,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.8637585043907166,0.6113646030426025,0.4311180114746094,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.8001334071159363,0.4787189662456512,0.4600718915462494,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638427734375,0.6419600248336792,0.2432761490345001,1.131780028343201,286.5635681152344,284.95001220703125,299.9088134765625,295.9647827148437,297.9578552246094,297.1751708984375,284.56298828125,1.0,0.71952885389328,0.3783220648765564,0.3783220648765564,1.0,1.0,-3.5718252658843994,1.0173232555389404,2.55450177192688,0.2049767524003982,1.0,1.0,0.0,299.7799987792969,305.0,73985.6953125,0.0,4427.2294921875,1.0,278.1499938964844,282.5753479003906,298.96942138671875,303.7762756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877192735671997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.7472540736198425,0.3881889283657074,0.3562487363815307,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.8692384362220764,0.6224271655082703,0.5948679447174072,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.8637585043907166,0.6113646030426025,0.4311180114746094,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.8001334071159363,0.4787189662456512,0.4600718915462494,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638427734375,0.6419600248336792,0.2432761490345001,1.131780028343201,286.5635681152344,284.95001220703125,299.9088134765625,295.9647827148437,297.9578552246094,297.1751708984375,284.56298828125,1.0,0.71952885389328,0.3783220648765564,0.3783220648765564,1.0,1.0,-3.5718252658843994,1.0173232555389404,2.55450177192688,0.2049767524003982,1.0,1.0,0.0,299.7799987792969,305.0,73985.6953125,0.0,4427.2294921875,1.0,278.1499938964844,282.5753479003906,298.96942138671875,303.7762756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877192735671997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.7461008429527283,0.3876231014728546,0.3558046519756317,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.8678387999534607,0.6215965151786804,0.5941590070724487,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.8631601333618164,0.612250804901123,0.4317785203456878,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7989424467086792,0.4782934188842773,0.4597388803958893,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.6411054134368896,0.2430774420499801,1.1311888694763184,286.5553894042969,284.95001220703125,299.84814453125,295.9435119628906,297.9389343261719,297.1744079589844,284.5548400878906,1.0,0.7200562357902527,0.3779740631580353,0.3779740631580353,1.0,1.0,-3.570122003555298,1.01566481590271,2.554457187652588,0.2042147666215896,1.0,1.0,0.0,301.30767822265625,305.0,73892.2734375,0.0,4431.94775390625,1.0,278.1499938964844,282.5697631835937,298.94793701171875,303.748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881315588951111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.72998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.7449620366096497,0.3870526850223541,0.3553561866283417,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.8664534091949463,0.6207528710365295,0.5934374928474426,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.8625735640525818,0.6131293177604675,0.4324336051940918,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.7977615594863892,0.4778585433959961,0.4593968391418457,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475769042969,0.6402632594108582,0.2428764700889587,1.1305873394012451,286.5472717285156,284.95001220703125,299.7894592285156,295.922607421875,297.9207458496094,297.1736145019531,284.54669189453125,1.0,0.7205769419670105,0.3776190876960754,0.3776190876960754,1.0,1.0,-3.568369150161743,1.0139597654342651,2.5544092655181885,0.2036238312721252,1.0,1.0,0.0,302.8339538574219,308.0,73798.5,0.0,4436.517578125,1.0,278.1499938964844,282.56414794921875,298.9268493652344,303.7206420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885270357131958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.4296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.7427104711532593,0.3858972191810608,0.3544463515281677,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.8637058138847351,0.6190273761749268,0.5919584631919861,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.8614162802696228,0.614863932132721,0.433728277683258,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.7954117655754089,0.4769609868526459,0.4586866199970245,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315246582031,0.6386008858680725,0.242466926574707,1.1293519735336304,286.5312194824219,284.95001220703125,299.6785583496094,295.88214111328125,297.8863220214844,297.1719665527344,284.5306701660156,1.0,0.7215988636016846,0.3769091367721557,0.3769091367721557,1.0,1.0,-3.564716100692749,1.0104923248291016,2.5542237758636475,0.2025706022977829,1.0,1.0,0.0,305.8838195800781,311.0,73611.3359375,0.0,4445.22607421875,1.0,278.1499938964844,282.5529479980469,298.8861389160156,303.6667175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892604112625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.29052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.7427104711532593,0.3858972191810608,0.3544463515281677,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.8637058138847351,0.6190273761749268,0.5919584631919861,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.8614162802696228,0.614863932132721,0.433728277683258,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.7954117655754089,0.4769609868526459,0.4586866199970245,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315246582031,0.6386008858680725,0.242466926574707,1.1293519735336304,286.5312194824219,284.95001220703125,299.6785583496094,295.88214111328125,297.8863220214844,297.1719665527344,284.5306701660156,1.0,0.7215988636016846,0.3769091367721557,0.3769091367721557,1.0,1.0,-3.564716100692749,1.0104923248291016,2.5542237758636475,0.2025706022977829,1.0,1.0,0.0,305.8838195800781,311.0,73611.3359375,0.0,4445.22607421875,1.0,278.1499938964844,282.5529479980469,298.8861389160156,303.6667175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892604112625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.29052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155944824219,0.7404792904853821,0.3847257196903229,0.3535231053829193,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154724121094,0.8609753251075745,0.617260754108429,0.5904414653778076,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154724121094,0.8602640628814697,0.6165742874145508,0.4350067973136902,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.7930646538734436,0.476033478975296,0.4579489827156067,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5157775878906,0.6369550228118896,0.2420485913753509,1.128082513809204,286.5155029296875,284.95001220703125,299.5771789550781,295.8438720703125,297.85430908203125,297.17022705078125,284.51495361328125,1.0,0.7226001024246216,0.3761991560459137,0.3761991560459137,1.0,1.0,-3.560906887054444,1.00698983669281,2.553916931152344,0.2012198120355606,1.0,1.0,0.0,308.9307556152344,314.0,73425.9296875,0.0,4453.47216796875,1.0,278.1499938964844,282.5418701171875,298.8472595214844,303.6146545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898809552192688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.09423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155944824219,0.7404792904853821,0.3847257196903229,0.3535231053829193,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154724121094,0.8609753251075745,0.617260754108429,0.5904414653778076,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154724121094,0.8602640628814697,0.6165742874145508,0.4350067973136902,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.7930646538734436,0.476033478975296,0.4579489827156067,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5157775878906,0.6369550228118896,0.2420485913753509,1.128082513809204,286.5155029296875,284.95001220703125,299.5771789550781,295.8438720703125,297.85430908203125,297.17022705078125,284.51495361328125,1.0,0.7226001024246216,0.3761991560459137,0.3761991560459137,1.0,1.0,-3.560906887054444,1.00698983669281,2.553916931152344,0.2012198120355606,1.0,1.0,0.0,308.9307556152344,314.0,73425.9296875,0.0,4453.47216796875,1.0,278.1499938964844,282.5418701171875,298.8472595214844,303.6146545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898809552192688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.09423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007629394531,0.7382534742355347,0.3835414946079254,0.3525896668434143,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8582452535629272,0.6154574751853943,0.5888909101486206,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8590995073318481,0.6182642579078674,0.4362720251083374,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.500732421875,0.7907047867774963,0.4750794172286987,0.4571875631809234,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009460449219,0.6353123784065247,0.241622656583786,1.1267874240875244,286.5007019042969,284.95001220703125,299.48638916015625,295.8082275390625,297.8259582519531,297.1685485839844,284.50018310546875,1.0,0.7235826253890991,0.3756501376628876,0.3756501376628876,1.0,1.0,-3.5569679737091064,1.0039706230163574,2.552997350692749,0.1995014697313308,1.0,1.0,0.0,311.9721069335937,317.0,73250.9140625,0.0,4461.30810546875,1.0,278.1499938964844,282.5313720703125,298.8110656738281,303.565673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904023170471191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007629394531,0.7382534742355347,0.3835414946079254,0.3525896668434143,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8582452535629272,0.6154574751853943,0.5888909101486206,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8590995073318481,0.6182642579078674,0.4362720251083374,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.500732421875,0.7907047867774963,0.4750794172286987,0.4571875631809234,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009460449219,0.6353123784065247,0.241622656583786,1.1267874240875244,286.5007019042969,284.95001220703125,299.48638916015625,295.8082275390625,297.8259582519531,297.1685485839844,284.50018310546875,1.0,0.7235826253890991,0.3756501376628876,0.3756501376628876,1.0,1.0,-3.5569679737091064,1.0039706230163574,2.552997350692749,0.1995014697313308,1.0,1.0,0.0,311.9721069335937,317.0,73250.9140625,0.0,4461.30810546875,1.0,278.1499938964844,282.5313720703125,298.8110656738281,303.565673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904023170471191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49176025390625,0.7368336915969849,0.382778525352478,0.3519882559776306,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.856501579284668,0.6142858266830444,0.587882399559021,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.8583508133888245,0.619336724281311,0.4370757937431335,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.7891911864280701,0.4744566082954407,0.4566891193389892,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.491943359375,0.6342648863792419,0.2413477450609207,1.125951051712036,286.4916687011719,284.95001220703125,299.4342956542969,295.7870178222656,297.8098449707031,297.16754150390625,284.4911804199219,1.0,0.7242027521133423,0.3752987384796142,0.3752987384796142,1.0,1.0,-3.5543923377990723,1.0020532608032229,2.5523390769958496,0.1979864835739135,1.0,1.0,0.0,313.9141845703125,317.0,73142.9140625,0.0,4466.13623046875,1.0,278.1499938964844,282.5248718261719,298.7896423339844,303.5362854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906906247138977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.7360379695892334,0.3823476433753967,0.3516483902931213,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.8555229902267456,0.6136189103126526,0.5873074531555176,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.8579299449920654,0.6199356317520142,0.4375249445438385,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.7883399724960327,0.4741010665893554,0.4564037024974823,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.487060546875,0.6336784958839417,0.2411928176879882,1.125478982925415,286.48681640625,284.95001220703125,299.4072265625,295.77569580078125,297.8016967773437,297.1670227050781,284.486328125,1.0,0.7245478630065918,0.375101089477539,0.375101089477539,1.0,1.0,-3.5529210567474365,1.000973105430603,2.551948070526123,0.1970279663801193,1.0,1.0,0.0,315.0042724609375,320.0,73083.8828125,0.0,4468.7734375,1.0,278.1499938964844,282.5213623046875,298.7784729003906,303.52081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908533453941345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.187255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7349401712417603,0.381749153137207,0.3511764109134674,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.8541750311851501,0.6126935482025146,0.5865100026130676,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.8573521375656128,0.6207687258720398,0.4381495416164398,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.7871654033660889,0.4736078381538391,0.4560079574584961,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.632870078086853,0.2409776598215103,1.1248236894607544,286.48004150390625,284.95001220703125,299.372314453125,295.7607421875,297.790283203125,297.16632080078125,284.47955322265625,1.0,0.7250275611877441,0.374826580286026,0.374826580286026,1.0,1.0,-3.550879955291748,0.9994736313819884,2.5514063835144043,0.1957027912139892,1.0,1.0,0.0,316.5190734863281,320.0,73001.7421875,0.0,4472.44287109375,1.0,278.1499938964844,282.51641845703125,298.7628479003906,303.4991760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909934759140015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.7338495254516602,0.3811492621898651,0.3507029116153717,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734802246094,0.8528358936309814,0.6117611527442932,0.5857053399085999,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47344970703125,0.8567795753479004,0.6215980052947998,0.4387713372707367,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.7859964966773987,0.4731097519397735,0.4556072652339935,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737243652344,0.6320684552192688,0.240762785077095,1.1241687536239624,286.4735107421875,284.95001220703125,299.3407287597656,295.7467346191406,297.7803649902344,297.1656799316406,284.4730224609375,1.0,0.7255039215087891,0.3744796514511108,0.3744796514511108,1.0,1.0,-3.5488200187683105,0.9977604746818542,2.55105972290039,0.1941301077604293,1.0,1.0,0.0,318.0311279296875,323.0,72920.6171875,0.0,4476.04052734375,1.0,278.1499938964844,282.5115661621094,298.7486572265625,303.4789733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911294937133789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7316937446594238,0.379947304725647,0.3497533798217773,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.85019451379776,0.6098888516426086,0.584086537361145,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.8556584119796753,0.6232516169548035,0.4400107860565185,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609069824219,0.7836846113204956,0.4721057415008545,0.4547974765300751,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.6304888725280762,0.2403347343206405,1.122862458229065,286.4609069824219,284.95001220703125,299.2879638671875,295.7218017578125,297.76287841796875,297.164306640625,284.46044921875,1.0,0.7264513969421387,0.3737858235836029,0.3737858235836029,1.0,1.0,-3.544674634933472,0.9942965507507324,2.55037808418274,0.1910419911146164,1.0,1.0,0.0,321.0509033203125,326.0,72762.265625,0.0,4483.12451171875,1.0,278.1499938964844,282.5020751953125,298.722900390625,303.4414367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912637233734131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.024169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7316937446594238,0.379947304725647,0.3497533798217773,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.85019451379776,0.6098888516426086,0.584086537361145,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.8556584119796753,0.6232516169548035,0.4400107860565185,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609069824219,0.7836846113204956,0.4721057415008545,0.4547974765300751,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.6304888725280762,0.2403347343206405,1.122862458229065,286.4609069824219,284.95001220703125,299.2879638671875,295.7218017578125,297.76287841796875,297.164306640625,284.46044921875,1.0,0.7264513969421387,0.3737858235836029,0.3737858235836029,1.0,1.0,-3.544674634933472,0.9942965507507324,2.55037808418274,0.1910419911146164,1.0,1.0,0.0,321.0509033203125,326.0,72762.265625,0.0,4483.12451171875,1.0,278.1499938964844,282.5020751953125,298.722900390625,303.4414367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912637233734131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.024169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.7295763492584229,0.3787453174591064,0.3488019108772278,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.8476111888885498,0.6080107092857361,0.5824590921401978,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.8545770645141602,0.6249005794525146,0.4412453770637512,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44940185546875,0.7814157605171204,0.4710932075977325,0.4539774060249328,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495849609375,0.6289464235305786,0.2399118542671203,1.1215711832046509,286.44940185546875,284.95001220703125,299.25,295.7013244628906,297.7500305175781,297.1629943847656,284.448974609375,1.0,0.7273935675621033,0.3730919957160949,0.3730919957160949,1.0,1.0,-3.540517807006836,0.9908140301704408,2.54970383644104,0.1882534772157669,1.0,1.0,0.0,324.06280517578125,314.0,72614.0078125,0.0,4490.1064453125,1.0,278.1499938964844,282.4931945800781,298.7020263671875,303.4093322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912780284881592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.7295763492584229,0.3787453174591064,0.3488019108772278,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.8476111888885498,0.6080107092857361,0.5824590921401978,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.8545770645141602,0.6249005794525146,0.4412453770637512,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44940185546875,0.7814157605171204,0.4710932075977325,0.4539774060249328,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495849609375,0.6289464235305786,0.2399118542671203,1.1215711832046509,286.44940185546875,284.95001220703125,299.25,295.7013244628906,297.7500305175781,297.1629943847656,284.448974609375,1.0,0.7273935675621033,0.3730919957160949,0.3730919957160949,1.0,1.0,-3.540517807006836,0.9908140301704408,2.54970383644104,0.1882534772157669,1.0,1.0,0.0,324.06280517578125,314.0,72614.0078125,0.0,4490.1064453125,1.0,278.1499938964844,282.4931945800781,298.7020263671875,303.4093322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912780284881592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366760253906,0.7307043671607971,0.3775715231895447,0.3475924730300903,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365539550781,0.8490272760391235,0.606143593788147,0.5805487036705017,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365539550781,0.8576015830039978,0.6265661120414734,0.4422737658023834,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.7830336093902588,0.4700928628444671,0.4528745412826538,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.6301623582839966,0.2395124286413192,1.1189815998077393,286.43658447265625,284.95001220703125,299.22467041015625,295.68609619140625,297.7407531738281,297.1620178222656,284.4361267089844,1.0,0.7241507172584534,0.3726249933242798,0.3726249933242798,1.0,1.0,-3.5335633754730225,0.9870898723602296,2.546473503112793,0.1860563308000564,1.0,1.0,0.0,319.6555480957031,302.0,72448.0859375,0.0,4444.71728515625,1.0,278.1499938964844,282.4833374023437,298.68487548828125,303.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909838795661926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366760253906,0.7307043671607971,0.3775715231895447,0.3475924730300903,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365539550781,0.8490272760391235,0.606143593788147,0.5805487036705017,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365539550781,0.8576015830039978,0.6265661120414734,0.4422737658023834,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.7830336093902588,0.4700928628444671,0.4528745412826538,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.6301623582839966,0.2395124286413192,1.1189815998077393,286.43658447265625,284.95001220703125,299.22467041015625,295.68609619140625,297.7407531738281,297.1620178222656,284.4361267089844,1.0,0.7241507172584534,0.3726249933242798,0.3726249933242798,1.0,1.0,-3.5335633754730225,0.9870898723602296,2.546473503112793,0.1860563308000564,1.0,1.0,0.0,319.6555480957031,302.0,72448.0859375,0.0,4444.71728515625,1.0,278.1499938964844,282.4833374023437,298.68487548828125,303.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909838795661926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237365722656,0.7336034774780273,0.3764631152153015,0.3462986350059509,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42364501953125,0.8526175618171692,0.6043115258216858,0.5785215497016907,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42364501953125,0.8629080653190613,0.6282755136489868,0.4432219266891479,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.7867634892463684,0.4691326022148132,0.4516588747501373,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42388916015625,0.632905125617981,0.2391761094331741,1.115954875946045,286.4236755371094,284.95001220703125,299.208740234375,295.67626953125,297.7349548339844,297.16168212890625,284.4231872558594,1.0,0.7192201018333435,0.372158020734787,0.372158020734787,1.0,1.0,-3.5256059169769287,0.9830639958381652,2.542541980743408,0.1837981939315796,1.0,1.0,0.0,311.51153564453125,290.0,72283.015625,0.0,4374.3154296875,1.0,278.1499938964844,282.47344970703125,298.67401123046875,303.3567199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905100226402283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
