time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029040,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237365722656,0.7336034774780273,0.3764631152153015,0.3462986350059509,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42364501953125,0.8526175618171692,0.6043115258216858,0.5785215497016907,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42364501953125,0.8629080653190613,0.6282755136489868,0.4432219266891479,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.7867634892463684,0.4691326022148132,0.4516588747501373,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42388916015625,0.632905125617981,0.2391761094331741,1.115954875946045,286.4236755371094,284.95001220703125,299.208740234375,295.67626953125,297.7349548339844,297.16168212890625,284.4231872558594,1.0,0.7192201018333435,0.372158020734787,0.372158020734787,1.0,1.0,-3.5256059169769287,0.9830639958381652,2.542541980743408,0.1837981939315796,1.0,1.0,0.0,311.51153564453125,290.0,72283.015625,0.0,4374.3154296875,1.0,278.1499938964844,282.47344970703125,298.67401123046875,303.3567199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905100226402283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175720214844,0.7355137467384338,0.3759337961673736,0.3456441164016723,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174499511719,0.8549824357032776,0.6034099459648132,0.5774893760681152,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174499511719,0.86617112159729,0.629148006439209,0.4436846673488617,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175109863281,0.7891747355461121,0.4686691761016845,0.451034665107727,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176940917969,0.6346830129623413,0.2390342503786087,1.1144078969955444,286.41748046875,284.95001220703125,299.2040710449219,295.6732788085937,297.73321533203125,297.1617431640625,284.4170227050781,1.0,0.7163530588150024,0.3719245493412018,0.3719245493412018,1.0,1.0,-3.521524906158448,0.9810184240341188,2.540506601333618,0.1826697289943695,1.0,1.0,0.0,306.6154479980469,290.0,72203.9921875,0.0,4333.99609375,1.0,278.1499938964844,282.4687194824219,298.6708068847656,303.34765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902286291122437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.41162109375,0.7376291751861572,0.3754170536994934,0.3449908196926117,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115295410156,0.8576030135154724,0.6025159955024719,0.5764535665512085,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115295410156,0.8697130680084229,0.6300293803215027,0.4441457390785217,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.7918245196342468,0.4682144820690155,0.4504078924655914,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.6366463303565979,0.2389060407876968,1.1128718852996826,286.4115600585937,284.95001220703125,299.2015075683594,295.6714782714844,297.73211669921875,297.16192626953125,284.4111022949219,1.0,0.7133458256721497,0.3717060685157776,0.3717060685157776,1.0,1.0,-3.517446994781494,0.979017734527588,2.5384292602539062,0.1815918982028961,1.0,1.0,0.0,301.4398193359375,278.0,72128.1015625,0.0,4292.09716796875,1.0,278.1499938964844,282.46417236328125,298.66876220703125,303.3399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899077773094177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40045166015625,0.7423946857452393,0.3744161128997803,0.3436938524246216,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.400390625,0.8635067343711853,0.6007486581802368,0.5743797421455383,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4003601074219,0.8775214552879333,0.6318169236183167,0.4450692236423492,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.7977222204208374,0.467328131198883,0.4491548538208008,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006042480469,0.6410645842552185,0.2386850416660308,1.1098612546920776,286.400390625,284.95001220703125,299.2023010253906,295.6713256835937,297.7317199707031,297.1625061035156,284.3999938964844,1.0,0.7070512175559998,0.371269166469574,0.371269166469574,1.0,1.0,-3.509373903274536,0.9750500321388244,2.5343239307403564,0.1794721484184265,1.0,1.0,0.0,290.5427551269531,266.0,71985.15625,0.0,4205.52685546875,1.0,278.1499938964844,282.45556640625,298.6679382324219,303.3285217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891619443893433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40045166015625,0.7423946857452393,0.3744161128997803,0.3436938524246216,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.400390625,0.8635067343711853,0.6007486581802368,0.5743797421455383,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4003601074219,0.8775214552879333,0.6318169236183167,0.4450692236423492,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.7977222204208374,0.467328131198883,0.4491548538208008,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006042480469,0.6410645842552185,0.2386850416660308,1.1098612546920776,286.400390625,284.95001220703125,299.2023010253906,295.6713256835937,297.7317199707031,297.1625061035156,284.3999938964844,1.0,0.7070512175559998,0.371269166469574,0.371269166469574,1.0,1.0,-3.509373903274536,0.9750500321388244,2.5343239307403564,0.1794721484184265,1.0,1.0,0.0,290.5427551269531,266.0,71985.15625,0.0,4205.52685546875,1.0,278.1499938964844,282.45556640625,298.6679382324219,303.3285217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891619443893433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.747844398021698,0.3734558224678039,0.3424162864685058,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.8702394962310791,0.5990082621574402,0.5723124742507935,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.8862258791923523,0.6336353421211243,0.4460005760192871,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.8043360710144043,0.4664710760116577,0.4479109942913055,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.6461218595504761,0.2385076731443405,1.1069629192352295,286.3902893066406,284.95001220703125,299.2104797363281,295.6754150390625,297.7336120605469,297.16339111328125,284.3899230957031,1.0,0.7005071640014648,0.3708322644233703,0.3708322644233703,1.0,1.0,-3.5014889240264893,0.9711450934410096,2.530343770980835,0.1774013936519622,1.0,1.0,0.0,279.173583984375,254.0,71854.6640625,0.0,4117.0,1.0,278.1499938964844,282.4477233886719,298.6715393066406,303.3224182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883213400840759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.747844398021698,0.3734558224678039,0.3424162864685058,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.8702394962310791,0.5990082621574402,0.5723124742507935,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.8862258791923523,0.6336353421211243,0.4460005760192871,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.8043360710144043,0.4664710760116577,0.4479109942913055,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.6461218595504761,0.2385076731443405,1.1069629192352295,286.3902893066406,284.95001220703125,299.2104797363281,295.6754150390625,297.7336120605469,297.16339111328125,284.3899230957031,1.0,0.7005071640014648,0.3708322644233703,0.3708322644233703,1.0,1.0,-3.5014889240264893,0.9711450934410096,2.530343770980835,0.1774013936519622,1.0,1.0,0.0,279.173583984375,254.0,71854.6640625,0.0,4117.0,1.0,278.1499938964844,282.4477233886719,298.6715393066406,303.3224182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883213400840759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.7539722919464111,0.3725309669971466,0.3411613702774048,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8777631521224976,0.5972925424575806,0.5702582001686096,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8957608342170715,0.6354811191558838,0.4469435214996338,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.8114573359489441,0.4656400978565216,0.4466817677021026,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.651820182800293,0.2383673638105392,1.10418701171875,286.3811950683594,284.95001220703125,299.225341796875,295.68328857421875,297.7375183105469,297.1644592285156,284.3808288574219,1.0,0.6938174366950989,0.3704058527946472,0.3704058527946472,1.0,1.0,-3.493825435638428,0.9673449397087096,2.526480436325073,0.175411656498909,1.0,1.0,0.0,267.5561828613281,242.0,71736.171875,0.0,4027.9423828125,1.0,278.1499938964844,282.44061279296875,298.67901611328125,303.32110595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873987197875977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.872314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.7539722919464111,0.3725309669971466,0.3411613702774048,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8777631521224976,0.5972925424575806,0.5702582001686096,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8957608342170715,0.6354811191558838,0.4469435214996338,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.8114573359489441,0.4656400978565216,0.4466817677021026,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.651820182800293,0.2383673638105392,1.10418701171875,286.3811950683594,284.95001220703125,299.225341796875,295.68328857421875,297.7375183105469,297.1644592285156,284.3808288574219,1.0,0.6938174366950989,0.3704058527946472,0.3704058527946472,1.0,1.0,-3.493825435638428,0.9673449397087096,2.526480436325073,0.175411656498909,1.0,1.0,0.0,267.5561828613281,242.0,71736.171875,0.0,4027.9423828125,1.0,278.1499938964844,282.44061279296875,298.67901611328125,303.32110595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873987197875977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.872314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752746582031,0.7588362097740173,0.3718863725662231,0.3402732610702514,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.8836879730224609,0.5960728526115417,0.568789541721344,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.9031402468681335,0.636826753616333,0.4476310014724731,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.375244140625,0.8167818784713745,0.4650578200817108,0.4458077549934387,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753662109375,0.6563515067100525,0.2382880747318267,1.1022684574127195,286.375244140625,284.95001220703125,299.23980712890625,295.69110107421875,297.74151611328125,297.16534423828125,284.3749084472656,1.0,0.6889392137527466,0.3700988292694092,0.3700988292694092,1.0,1.0,-3.48846173286438,0.9646605253219604,2.523801326751709,0.1740117371082306,1.0,1.0,0.0,259.0946350097656,242.0,71658.046875,0.0,3963.86328125,1.0,278.1499938964844,282.4359130859375,298.6866760253906,303.3230285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867020606994629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.3525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.7608262896537781,0.3716384470462799,0.3399302363395691,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.8860992193222046,0.5956005454063416,0.5682201981544495,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.9061862826347352,0.6373520493507385,0.4478996992111206,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8189024925231934,0.4648334085941314,0.4454696774482727,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731384277344,0.6582071185112,0.2382600158452987,1.101534366607666,286.3729858398437,284.95001220703125,299.2462463378906,295.694580078125,297.7431945800781,297.16571044921875,284.3726806640625,1.0,0.6870333552360535,0.3699794411659241,0.3699794411659241,1.0,1.0,-3.4863948822021484,0.9636229872703552,2.5227718353271484,0.1734714210033416,1.0,1.0,0.0,255.8013153076172,230.0,71628.515625,0.0,3939.03173828125,1.0,278.1499938964844,282.4341125488281,298.68994140625,303.3241271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864092230796814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692626953125,0.76455157995224,0.3712041974067688,0.3393240571022033,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8905904293060303,0.5947636961936951,0.5672081708908081,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.9120615124702454,0.6382970213890076,0.4483832120895386,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692321777344,0.822805643081665,0.4644392430782318,0.4448707103729248,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3693542480469,0.6616829633712769,0.238218292593956,1.1002551317214966,286.3692321777344,284.95001220703125,299.2587280273437,295.7013854980469,297.7466735839844,297.1663818359375,284.3689270019531,1.0,0.68361496925354,0.3697662353515625,0.3697662353515625,1.0,1.0,-3.4827730655670166,0.9617930054664612,2.5209801197052,0.1725197881460189,1.0,1.0,0.0,249.88888549804688,230.0,71578.703125,0.0,3894.73828125,1.0,278.1499938964844,282.4311218261719,298.6966247558594,303.3271789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858985900878906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.83154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.7684826850891113,0.3707764446735382,0.3387232422828674,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656921386719,0.8952986001968384,0.593932032585144,0.5662004947662354,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656921386719,0.9184051156044006,0.6392470598220825,0.448869913816452,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.8268585205078125,0.4640500843524933,0.4442760348320007,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.6653529405593872,0.2381828129291534,1.099002242088318,286.36572265625,284.95001220703125,299.2724914550781,295.7088928222656,297.7505187988281,297.16705322265625,284.36541748046875,1.0,0.6801828742027283,0.3696071207523346,0.3696071207523346,1.0,1.0,-3.4792001247406006,0.9601344466209412,2.519065618515014,0.1717328578233719,1.0,1.0,0.0,243.9689483642578,218.0,71532.546875,0.0,3850.614501953125,1.0,278.1499938964844,282.4283447265625,298.7039489746094,303.3310852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853697776794434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594055175781,0.7770416736602783,0.3699454069137573,0.3375417292118072,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593444824219,0.9054833650588988,0.5922887325286865,0.5642016530036926,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593444824219,0.9322502613067628,0.6411670446395874,0.4498555660247803,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.359375,0.8355658054351807,0.4632910490036011,0.4431027173995971,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594665527344,0.6733472347259521,0.238135352730751,1.0965933799743652,286.359375,284.95001220703125,299.3034362792969,295.7257385253906,297.75933837890625,297.16851806640625,284.359130859375,1.0,0.673280656337738,0.369288831949234,0.369288831949234,1.0,1.0,-3.472252130508423,0.9569016695022584,2.515350341796875,0.170213371515274,1.0,1.0,0.0,232.08819580078125,206.0,71448.15625,0.0,3762.87353515625,1.0,278.1499938964844,282.4232482910156,298.7206420898437,303.3416442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843032121658325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594055175781,0.7770416736602783,0.3699454069137573,0.3375417292118072,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593444824219,0.9054833650588988,0.5922887325286865,0.5642016530036926,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593444824219,0.9322502613067628,0.6411670446395874,0.4498555660247803,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.359375,0.8355658054351807,0.4632910490036011,0.4431027173995971,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594665527344,0.6733472347259521,0.238135352730751,1.0965933799743652,286.359375,284.95001220703125,299.3034362792969,295.7257385253906,297.75933837890625,297.16851806640625,284.359130859375,1.0,0.673280656337738,0.369288831949234,0.369288831949234,1.0,1.0,-3.472252130508423,0.9569016695022584,2.515350341796875,0.170213371515274,1.0,1.0,0.0,232.08819580078125,206.0,71448.15625,0.0,3762.87353515625,1.0,278.1499938964844,282.4232482910156,298.7206420898437,303.3416442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843032121658325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.353759765625,0.7866078615188599,0.3691426217556,0.3363844156265259,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.9176122546195984,0.5906692147254944,0.5622236132621765,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.9471553564071656,0.6431097984313965,0.4508559703826904,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.8452866077423096,0.4625545442104339,0.4419492483139038,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.6822803020477295,0.2381149232387542,1.0943005084991455,286.3537292480469,284.95001220703125,299.33837890625,295.7447509765625,297.7692565917969,297.1700439453125,284.3534851074219,1.0,0.6663367748260498,0.3689705729484558,0.3689705729484558,1.0,1.0,-3.46553921699524,0.953746736049652,2.5117924213409424,0.1687350422143936,1.0,1.0,0.0,220.1829528808593,194.0,71372.0078125,0.0,3675.903076171875,1.0,278.1499938964844,282.4186706542969,298.739501953125,303.3551330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832128643989563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.353759765625,0.7866078615188599,0.3691426217556,0.3363844156265259,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.9176122546195984,0.5906692147254944,0.5622236132621765,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.9471553564071656,0.6431097984313965,0.4508559703826904,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.8452866077423096,0.4625545442104339,0.4419492483139038,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.6822803020477295,0.2381149232387542,1.0943005084991455,286.3537292480469,284.95001220703125,299.33837890625,295.7447509765625,297.7692565917969,297.1700439453125,284.3534851074219,1.0,0.6663367748260498,0.3689705729484558,0.3689705729484558,1.0,1.0,-3.46553921699524,0.953746736049652,2.5117924213409424,0.1687350422143936,1.0,1.0,0.0,220.1829528808593,194.0,71372.0078125,0.0,3675.903076171875,1.0,278.1499938964844,282.4186706542969,298.739501953125,303.3551330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832128643989563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.797304093837738,0.3683668673038482,0.3352505266666412,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485717773437,0.931709051132202,0.5890728831291199,0.560266375541687,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485717773437,0.9625799655914308,0.6450738310813904,0.4518705010414123,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.8563153743743896,0.4618397057056427,0.440815269947052,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34869384765625,0.6922560930252075,0.2381202429533004,1.092119574546814,286.3486022949219,284.95001220703125,299.3766784667969,295.7655334472656,297.7800598144531,297.1716003417969,284.348388671875,1.0,0.6593555212020874,0.3686026036739349,0.3686026036739349,1.0,1.0,-3.4590554237365723,0.950520634651184,2.5085349082946777,0.1671480238437652,1.0,1.0,0.0,208.2615966796875,182.0,71301.484375,0.0,3589.719482421875,1.0,278.1499938964844,282.4144287109375,298.7601623535156,303.3709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821094632148743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.34619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.797304093837738,0.3683668673038482,0.3352505266666412,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485717773437,0.931709051132202,0.5890728831291199,0.560266375541687,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485717773437,0.9625799655914308,0.6450738310813904,0.4518705010414123,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.8563153743743896,0.4618397057056427,0.440815269947052,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34869384765625,0.6922560930252075,0.2381202429533004,1.092119574546814,286.3486022949219,284.95001220703125,299.3766784667969,295.7655334472656,297.7800598144531,297.1716003417969,284.348388671875,1.0,0.6593555212020874,0.3686026036739349,0.3686026036739349,1.0,1.0,-3.4590554237365723,0.950520634651184,2.5085349082946777,0.1671480238437652,1.0,1.0,0.0,208.2615966796875,182.0,71301.484375,0.0,3589.719482421875,1.0,278.1499938964844,282.4144287109375,298.7601623535156,303.3709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821094632148743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.34619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.343994140625,0.8092002868652344,0.3676158785820007,0.334138423204422,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.9472762942314148,0.5874983668327332,0.5583289265632629,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.977994978427887,0.6470575928688049,0.4528982937335968,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.8689603209495544,0.4611449241638183,0.439699649810791,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440246582031,0.7033755779266357,0.2381488978862762,1.0900417566299438,286.3439636230469,284.95001220703125,299.41766357421875,295.7876281738281,297.79156494140625,297.1731872558594,284.34375,1.0,0.6523396372795105,0.3682346045970917,0.3682346045970917,1.0,1.0,-3.452782392501831,0.9473596215248108,2.505422830581665,0.165589764714241,1.0,1.0,0.0,196.3356170654297,170.0,71236.8359375,0.0,3504.32763671875,1.0,278.1499938964844,282.4105529785156,298.7821960449219,303.3886413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809981942176819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.343994140625,0.8092002868652344,0.3676158785820007,0.334138423204422,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.9472762942314148,0.5874983668327332,0.5583289265632629,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.977994978427887,0.6470575928688049,0.4528982937335968,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.8689603209495544,0.4611449241638183,0.439699649810791,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440246582031,0.7033755779266357,0.2381488978862762,1.0900417566299438,286.3439636230469,284.95001220703125,299.41766357421875,295.7876281738281,297.79156494140625,297.1731872558594,284.34375,1.0,0.6523396372795105,0.3682346045970917,0.3682346045970917,1.0,1.0,-3.452782392501831,0.9473596215248108,2.505422830581665,0.165589764714241,1.0,1.0,0.0,196.3356170654297,170.0,71236.8359375,0.0,3504.32763671875,1.0,278.1499938964844,282.4105529785156,298.7821960449219,303.3886413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809981942176819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.8154080510139465,0.3672505021095276,0.333591103553772,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.341796875,0.9554522037506104,0.5867201089859009,0.557368278503418,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.341796875,0.9855498671531676,0.6480576395988464,0.4534174501895904,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.8760005831718445,0.4608056545257568,0.4391491115093231,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418884277344,0.7093997597694397,0.2381726652383804,1.0890434980392456,286.341796875,284.95001220703125,299.43896484375,295.7990417480469,297.79754638671875,297.1739807128906,284.3416442871094,1.0,0.6488189101219177,0.36805060505867,0.36805060505867,1.0,1.0,-3.4497323036193848,0.9458075761795044,2.503924608230591,0.1648232191801071,1.0,1.0,0.0,190.36666870117188,170.0,71206.65625,0.0,3461.913330078125,1.0,278.1499938964844,282.4087219238281,298.7936096191406,303.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88044673204422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.766845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33966064453125,0.8217881917953491,0.366888165473938,0.3330481350421905,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396301269531,0.9637272357940674,0.5859442949295044,0.556411623954773,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396301269531,0.9928810596466064,0.6490943431854248,0.453957200050354,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396301269531,0.8835182189941406,0.4604683816432953,0.4386022388935089,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397216796875,0.7154728770256042,0.2381993681192398,1.088066577911377,286.3396301269531,284.95001220703125,299.4606628417969,295.8106384277344,297.80377197265625,297.1748962402344,284.3394470214844,1.0,0.6452751755714417,0.3679201304912567,0.3679201304912567,1.0,1.0,-3.4465010166168213,0.9443501234054564,2.5021510124206543,0.1641968935728073,1.0,1.0,0.0,184.42613220214844,173.0,71176.265625,0.0,3419.555908203125,1.0,278.1499938964844,282.40692138671875,298.80517578125,303.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798916935920715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.5654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.8268819451332092,0.3661503195762634,0.3322178423404693,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.9699758887290956,0.5843923091888428,0.5547745227813721,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.998956561088562,0.6511277556419373,0.4550231695175171,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.8897325396537781,0.45979043841362,0.4377828240394592,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.7204610705375671,0.2382438629865646,1.0874015092849731,286.3381652832031,284.95001220703125,299.5050048828125,295.83416748046875,297.8163757324219,297.17645263671875,284.33807373046875,1.0,0.6425727605819702,0.3676591515541076,0.3676591515541076,1.0,1.0,-3.442830801010132,0.9423595666885376,2.500471353530884,0.1632182598114013,1.0,1.0,0.0,179.58853149414062,176.0,71153.0625,0.0,3382.68798828125,1.0,278.1499938964844,282.4053955078125,298.82891845703125,303.4292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788285255432129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.8268819451332092,0.3661503195762634,0.3322178423404693,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.9699758887290956,0.5843923091888428,0.5547745227813721,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.998956561088562,0.6511277556419373,0.4550231695175171,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.8897325396537781,0.45979043841362,0.4377828240394592,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.7204610705375671,0.2382438629865646,1.0874015092849731,286.3381652832031,284.95001220703125,299.5050048828125,295.83416748046875,297.8163757324219,297.17645263671875,284.33807373046875,1.0,0.6425727605819702,0.3676591515541076,0.3676591515541076,1.0,1.0,-3.442830801010132,0.9423595666885376,2.500471353530884,0.1632182598114013,1.0,1.0,0.0,179.58853149414062,176.0,71153.0625,0.0,3382.68798828125,1.0,278.1499938964844,282.4053955078125,298.82891845703125,303.4292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788285255432129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373413085937,0.8274165987968445,0.3653729557991028,0.3314998149871826,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373107910156,0.9704599380493164,0.582820475101471,0.5532742142677307,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373107910156,0.9990000128746032,0.6533762216567993,0.454871118068695,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373413085937,0.8905476927757263,0.4590859413146972,0.4370940625667572,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373413085937,0.7214047908782959,0.2382519692182541,1.0873159170150757,286.3373413085937,284.95001220703125,299.54998779296875,295.8578186035156,297.8294677734375,297.1783142089844,284.3372802734375,1.0,0.6416870951652527,0.3673981726169586,0.3673981726169586,1.0,1.0,-3.4394962787628174,0.9404785633087158,2.4990177154541016,0.162287101149559,1.0,1.0,0.0,178.58409118652344,179.0,71134.6953125,0.0,3368.555908203125,1.0,278.1499938964844,282.4042663574219,298.8529663085937,303.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877873420715332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373413085937,0.8274165987968445,0.3653729557991028,0.3314998149871826,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373107910156,0.9704599380493164,0.582820475101471,0.5532742142677307,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373107910156,0.9990000128746032,0.6533762216567993,0.454871118068695,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373413085937,0.8905476927757263,0.4590859413146972,0.4370940625667572,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373413085937,0.7214047908782959,0.2382519692182541,1.0873159170150757,286.3373413085937,284.95001220703125,299.54998779296875,295.8578186035156,297.8294677734375,297.1783142089844,284.3372802734375,1.0,0.6416870951652527,0.3673981726169586,0.3673981726169586,1.0,1.0,-3.4394962787628174,0.9404785633087158,2.4990177154541016,0.162287101149559,1.0,1.0,0.0,178.58409118652344,179.0,71134.6953125,0.0,3368.555908203125,1.0,278.1499938964844,282.4042663574219,298.8529663085937,303.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877873420715332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.8260459899902344,0.3645769655704498,0.3308173418045044,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.9685932993888856,0.5812446475028992,0.5518255233764648,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.338134765625,0.9990000128746032,0.6555720567703247,0.4563787579536438,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.8890988230705261,0.458371102809906,0.4364510476589203,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.7206788063049316,0.2382360994815826,1.0873925685882568,286.3381042480469,284.95001220703125,299.5950012207031,295.88116455078125,297.8420104980469,297.17974853515625,284.3381652832031,1.0,0.6418777108192444,0.367017537355423,0.367017537355423,1.0,1.0,-3.438031911849976,0.9388517141342164,2.499180316925049,0.1611820608377456,1.0,1.0,0.0,179.19703674316406,182.0,71136.421875,0.0,3368.7763671875,1.0,278.1499938964844,282.4042663574219,298.8767395019531,303.47613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877001941204071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.8260459899902344,0.3645769655704498,0.3308173418045044,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.9685932993888856,0.5812446475028992,0.5518255233764648,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.338134765625,0.9990000128746032,0.6555720567703247,0.4563787579536438,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.8890988230705261,0.458371102809906,0.4364510476589203,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.7206788063049316,0.2382360994815826,1.0873925685882568,286.3381042480469,284.95001220703125,299.5950012207031,295.88116455078125,297.8420104980469,297.17974853515625,284.3381652832031,1.0,0.6418777108192444,0.367017537355423,0.367017537355423,1.0,1.0,-3.438031911849976,0.9388517141342164,2.499180316925049,0.1611820608377456,1.0,1.0,0.0,179.19703674316406,182.0,71136.421875,0.0,3368.7763671875,1.0,278.1499938964844,282.4042663574219,298.8767395019531,303.47613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877001941204071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8242072463035583,0.3639353513717651,0.3302885293960571,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.9661474227905272,0.5799905061721802,0.5506950616836548,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.9990000128746032,0.6570745706558228,0.4584252536296844,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8870638608932495,0.4578028917312622,0.4359620809555053,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34002685546875,0.7194392681121826,0.2382127940654754,1.0875152349472046,286.3400573730469,284.95001220703125,299.63055419921875,295.8993835449219,297.8511657714844,297.17987060546875,284.34014892578125,1.0,0.6425267457962036,0.3667129874229431,0.3667129874229431,1.0,1.0,-3.4380853176116943,0.9379361867904664,2.5001490116119385,0.1604207456111908,1.0,1.0,0.0,180.3538055419922,182.0,71153.7421875,0.0,3375.6708984375,1.0,278.1499938964844,282.4052429199219,298.89532470703125,303.49591064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876388430595398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.725830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.8236610293388367,0.3637740314006805,0.3301582932472229,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.9654202461242676,0.5796776413917542,0.5504159927368164,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.9990000128746032,0.657415509223938,0.4589467644691467,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.8864543437957764,0.4576613008975982,0.4358431696891784,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.340576171875,0.7190515398979187,0.2382054328918457,1.0875526666641235,286.34063720703125,284.95001220703125,299.63934326171875,295.9038391113281,297.85333251953125,297.1797790527344,284.3407287597656,1.0,0.6427379250526428,0.3666368722915649,0.3666368722915649,1.0,1.0,-3.4381823539733887,0.9377342462539672,2.500448226928711,0.160240352153778,1.0,1.0,0.0,180.72010803222656,185.0,71159.109375,0.0,3377.990966796875,1.0,278.1499938964844,282.4055480957031,298.8998718261719,303.5008850097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762467503547668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.397216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
