time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030900,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.822127640247345,0.3633669316768646,0.3298356235027313,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.9633729457855223,0.57889324426651,0.5497230887413025,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.9988995790481568,0.6582914590835571,0.4601145982742309,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.8847362399101257,0.4573050141334533,0.4355503916740417,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7179301381111145,0.2381831109523773,1.0876591205596924,286.3417053222656,284.95001220703125,299.6610412597656,295.9147644042969,297.85870361328125,297.1795654296875,284.341796875,1.0,0.6432764530181885,0.3664465546607971,0.3664465546607971,1.0,1.0,-3.4380061626434326,0.9370934367179872,2.500912666320801,0.1597574651241302,1.0,1.0,0.0,181.76173400878903,185.0,71166.921875,0.0,3383.83056640625,1.0,278.1499938964844,282.4060363769531,298.9110412597656,303.5129089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759033679962158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.177978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3425598144531,0.820429801940918,0.362955778837204,0.3295150399208069,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34259033203125,0.961090326309204,0.5781072378158569,0.5490348935127258,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34259033203125,0.9979792833328248,0.6591752767562866,0.460929811000824,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3425598144531,0.8828338980674744,0.456946849822998,0.4352620244026184,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3425598144531,0.7166562676429749,0.2381564378738403,1.087773323059082,286.34259033203125,284.95001220703125,299.6823425292969,295.9253845214844,297.864013671875,297.1793518066406,284.3426513671875,1.0,0.6438567638397217,0.3662827610969543,0.3662827610969543,1.0,1.0,-3.4376437664031982,0.936468243598938,2.50117564201355,0.1593330800533294,1.0,1.0,0.0,182.94113159179688,188.0,71172.578125,0.0,3389.83056640625,1.0,278.1499938964844,282.4064025878906,298.9219055175781,303.5245666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755796551704407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.8166929483413696,0.362120509147644,0.3288736641407013,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.9560115933418274,0.5765290260314941,0.5476654767990112,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.9956387281417848,0.6610274910926819,0.4622759222984314,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.8786768913269043,0.4562227725982666,0.4346909523010254,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.7137787342071533,0.238089457154274,1.0879963636398315,286.3435363769531,284.95001220703125,299.7232971191406,295.9454650878906,297.874267578125,297.1791687011719,284.34356689453125,1.0,0.64510178565979,0.3659552335739136,0.3659552335739136,1.0,1.0,-3.4364137649536133,0.9350651502609252,2.5013484954833984,0.1584299802780151,1.0,1.0,0.0,185.5917510986328,191.0,71174.609375,0.0,3402.52294921875,1.0,278.1499938964844,282.40655517578125,298.9421691894531,303.5458679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874958336353302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.8166929483413696,0.362120509147644,0.3288736641407013,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.9560115933418274,0.5765290260314941,0.5476654767990112,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.9956387281417848,0.6610274910926819,0.4622759222984314,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.8786768913269043,0.4562227725982666,0.4346909523010254,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.7137787342071533,0.238089457154274,1.0879963636398315,286.3435363769531,284.95001220703125,299.7232971191406,295.9454650878906,297.874267578125,297.1791687011719,284.34356689453125,1.0,0.64510178565979,0.3659552335739136,0.3659552335739136,1.0,1.0,-3.4364137649536133,0.9350651502609252,2.5013484954833984,0.1584299802780151,1.0,1.0,0.0,185.5917510986328,191.0,71174.609375,0.0,3402.52294921875,1.0,278.1499938964844,282.40655517578125,298.9421691894531,303.5458679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874958336353302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.8128111958503723,0.3612751066684723,0.3282277584075928,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.9506787061691284,0.574947714805603,0.5462983250617981,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.9931429028511048,0.6629069447517395,0.4636514484882355,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.8744455575942993,0.4554932415485382,0.4341200292110443,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.7107362747192383,0.2380116134881973,1.0881930589675903,286.3441467285156,284.95001220703125,299.7616271972656,295.963623046875,297.8837890625,297.1790466308594,284.3441772460937,1.0,0.646425724029541,0.3656277060508728,0.3656277060508728,1.0,1.0,-3.435194969177246,0.9336668848991394,2.501528024673462,0.1575144380331039,1.0,1.0,0.0,188.3956756591797,194.0,71172.890625,0.0,3416.121826171875,1.0,278.1499938964844,282.4064636230469,298.9604187011719,303.5648498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743897080421448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.983642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.8128111958503723,0.3612751066684723,0.3282277584075928,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.9506787061691284,0.574947714805603,0.5462983250617981,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.9931429028511048,0.6629069447517395,0.4636514484882355,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.8744455575942993,0.4554932415485382,0.4341200292110443,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.7107362747192383,0.2380116134881973,1.0881930589675903,286.3441467285156,284.95001220703125,299.7616271972656,295.963623046875,297.8837890625,297.1790466308594,284.3441772460937,1.0,0.646425724029541,0.3656277060508728,0.3656277060508728,1.0,1.0,-3.435194969177246,0.9336668848991394,2.501528024673462,0.1575144380331039,1.0,1.0,0.0,188.3956756591797,194.0,71172.890625,0.0,3416.121826171875,1.0,278.1499938964844,282.4064636230469,298.9604187011719,303.5648498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743897080421448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.983642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8088594079017639,0.3604236543178558,0.3275787234306335,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.9452455639839172,0.5733649730682373,0.5449323654174805,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.9905755519866944,0.6647849082946777,0.465032160282135,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8702639937400818,0.454760730266571,0.4335488080978393,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.7076035737991333,0.2379275560379028,1.0883731842041016,286.3445129394531,284.95001220703125,299.79656982421875,295.9795227050781,297.892578125,297.1789245605469,284.3445129394531,1.0,0.6477810144424438,0.3653269410133362,0.3653269410133362,1.0,1.0,-3.433961868286133,0.9323433041572572,2.5016186237335205,0.1566697210073471,1.0,1.0,0.0,191.2686462402344,197.0,71168.375,0.0,3430.079345703125,1.0,278.1499938964844,282.4062194824219,298.9768981933594,303.5819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739305734634399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8088594079017639,0.3604236543178558,0.3275787234306335,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.9452455639839172,0.5733649730682373,0.5449323654174805,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.9905755519866944,0.6647849082946777,0.465032160282135,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8702639937400818,0.454760730266571,0.4335488080978393,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.7076035737991333,0.2379275560379028,1.0883731842041016,286.3445129394531,284.95001220703125,299.79656982421875,295.9795227050781,297.892578125,297.1789245605469,284.3445129394531,1.0,0.6477810144424438,0.3653269410133362,0.3653269410133362,1.0,1.0,-3.433961868286133,0.9323433041572572,2.5016186237335205,0.1566697210073471,1.0,1.0,0.0,191.2686462402344,197.0,71168.375,0.0,3430.079345703125,1.0,278.1499938964844,282.4062194824219,298.9768981933594,303.5819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739305734634399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8048057556152344,0.3595616221427917,0.3269229829311371,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.9397405385971068,0.5717781186103821,0.5435655117034912,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.9879331588745116,0.6666427850723267,0.4664044678211212,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.866137683391571,0.4540223777294159,0.432975023984909,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.7044402360916138,0.2378345131874084,1.0885250568389893,286.3443298339844,284.95001220703125,299.8275146484375,295.9927673339844,297.89996337890625,297.1786804199219,284.3443298339844,1.0,0.6491603255271912,0.3650261759757995,0.3650261759757995,1.0,1.0,-3.4326729774475098,0.93100506067276,2.5016679763793945,0.1558112502098083,1.0,1.0,0.0,194.20684814453125,200.0,71157.109375,0.0,3444.2763671875,1.0,278.1499938964844,282.4055480957031,298.9902038574219,303.5954895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735257983207703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.881591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8048057556152344,0.3595616221427917,0.3269229829311371,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.9397405385971068,0.5717781186103821,0.5435655117034912,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.9879331588745116,0.6666427850723267,0.4664044678211212,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.866137683391571,0.4540223777294159,0.432975023984909,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.7044402360916138,0.2378345131874084,1.0885250568389893,286.3443298339844,284.95001220703125,299.8275146484375,295.9927673339844,297.89996337890625,297.1786804199219,284.3443298339844,1.0,0.6491603255271912,0.3650261759757995,0.3650261759757995,1.0,1.0,-3.4326729774475098,0.93100506067276,2.5016679763793945,0.1558112502098083,1.0,1.0,0.0,194.20684814453125,200.0,71157.109375,0.0,3444.2763671875,1.0,278.1499938964844,282.4055480957031,298.9902038574219,303.5954895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735257983207703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.881591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.802780270576477,0.3591287732124328,0.3265938460826874,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.9369950294494628,0.5709840655326843,0.5428818464279175,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.986603319644928,0.6675679683685303,0.4670884609222412,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.8641159534454346,0.4536522924900055,0.4326876401901245,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.7028777003288269,0.2377864420413971,1.0885957479476929,286.3441162109375,284.95001220703125,299.8412780761719,295.9982604980469,297.90338134765625,297.1785583496094,284.3441162109375,1.0,0.6498523950576782,0.3648757934570312,0.3648757934570312,1.0,1.0,-3.4320168495178223,0.9303324222564696,2.5016844272613525,0.1553788930177688,1.0,1.0,0.0,195.68507385253903,200.0,71150.1640625,0.0,3451.397216796875,1.0,278.1499938964844,282.4051513671875,298.9962463378906,303.6015930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873394787311554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.8007644414901733,0.3586921095848083,0.3262619078159332,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.9342520236968994,0.5701877474784851,0.5421966910362244,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.9852607250213624,0.668483316898346,0.467766672372818,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.8621156215667725,0.4532797932624817,0.4323985874652862,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.7013221979141235,0.2377356588840484,1.0886565446853638,286.3436889648437,284.95001220703125,299.853759765625,296.0029296875,297.9062194824219,297.1783752441406,284.3436584472656,1.0,0.6505454182624817,0.3647310435771942,0.3647310435771942,1.0,1.0,-3.431335210800171,0.9296679496765136,2.501667261123657,0.154955506324768,1.0,1.0,0.0,197.172607421875,203.0,71140.46875,0.0,3458.509033203125,1.0,278.1499938964844,282.40460205078125,299.0010986328125,303.6064147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732648491859436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.796781599521637,0.3578113317489624,0.3255921900272369,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.9288126826286316,0.5685907602310181,0.5408233404159546,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.9825580716133118,0.6702958941459656,0.4691115319728851,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.8581960201263428,0.4525303542613983,0.4318172037601471,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34246826171875,0.6982495188713074,0.2376287579536438,1.0887582302093506,286.3424377441406,284.95001220703125,299.8746643066406,296.0096435546875,297.9109191894531,297.1779479980469,284.3423767089844,1.0,0.6519310474395752,0.3644415438175201,0.3644415438175201,1.0,1.0,-3.4299187660217285,0.9283244013786316,2.501594305038452,0.154098242521286,1.0,1.0,0.0,200.16290283203125,206.0,71116.015625,0.0,3472.687744140625,1.0,278.1499938964844,282.40313720703125,299.00848388671875,303.6134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873109757900238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.796781599521637,0.3578113317489624,0.3255921900272369,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.9288126826286316,0.5685907602310181,0.5408233404159546,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.9825580716133118,0.6702958941459656,0.4691115319728851,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.8581960201263428,0.4525303542613983,0.4318172037601471,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34246826171875,0.6982495188713074,0.2376287579536438,1.0887582302093506,286.3424377441406,284.95001220703125,299.8746643066406,296.0096435546875,297.9109191894531,297.1779479980469,284.3423767089844,1.0,0.6519310474395752,0.3644415438175201,0.3644415438175201,1.0,1.0,-3.4299187660217285,0.9283244013786316,2.501594305038452,0.154098242521286,1.0,1.0,0.0,200.16290283203125,206.0,71116.015625,0.0,3472.687744140625,1.0,278.1499938964844,282.40313720703125,299.00848388671875,303.6134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873109757900238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.7928635478019714,0.3569163084030151,0.3249110877513885,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403625488281,0.9234647750854492,0.5669839382171631,0.5394423007965088,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403625488281,0.9798310995101928,0.6720721125602722,0.4704330563545227,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403625488281,0.8543816804885864,0.4517715275287628,0.431228369474411,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.6952272057533264,0.2375122904777526,1.0888222455978394,286.3403625488281,284.95001220703125,299.8895263671875,296.0125427246094,297.9137268066406,297.1773681640625,284.3402709960937,1.0,0.6533099412918091,0.3641520738601684,0.3641520738601684,1.0,1.0,-3.4283971786499023,0.9269481897354126,2.50144910812378,0.153217077255249,1.0,1.0,0.0,203.17002868652344,209.0,71081.890625,0.0,3486.704345703125,1.0,278.1499938964844,282.4011535644531,299.01177978515625,303.61572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730538487434387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.7928635478019714,0.3569163084030151,0.3249110877513885,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403625488281,0.9234647750854492,0.5669839382171631,0.5394423007965088,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403625488281,0.9798310995101928,0.6720721125602722,0.4704330563545227,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403625488281,0.8543816804885864,0.4517715275287628,0.431228369474411,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.6952272057533264,0.2375122904777526,1.0888222455978394,286.3403625488281,284.95001220703125,299.8895263671875,296.0125427246094,297.9137268066406,297.1773681640625,284.3402709960937,1.0,0.6533099412918091,0.3641520738601684,0.3641520738601684,1.0,1.0,-3.4283971786499023,0.9269481897354126,2.50144910812378,0.153217077255249,1.0,1.0,0.0,203.17002868652344,209.0,71081.890625,0.0,3486.704345703125,1.0,278.1499938964844,282.4011535644531,299.01177978515625,303.61572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730538487434387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.7890186905860901,0.3560076653957367,0.3242186605930328,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.337646484375,0.9182547926902772,0.5653669834136963,0.5380526781082153,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.337646484375,0.9770897030830384,0.6738131642341614,0.4717313051223755,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.337646484375,0.8506754040718079,0.4510035514831543,0.4306317567825317,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.6922621130943298,0.23738694190979,1.0888501405715942,286.337646484375,284.95001220703125,299.8976745605469,296.01123046875,297.91485595703125,297.1766662597656,284.3375244140625,1.0,0.6546786427497864,0.3639286756515503,0.3639286756515503,1.0,1.0,-3.4267709255218506,0.925733745098114,2.501037120819092,0.1525065749883651,1.0,1.0,0.0,206.187240600586,212.0,71040.4140625,0.0,3500.51708984375,1.0,278.1499938964844,282.398681640625,299.0111389160156,303.6136779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731454014778137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.313720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.7890186905860901,0.3560076653957367,0.3242186605930328,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.337646484375,0.9182547926902772,0.5653669834136963,0.5380526781082153,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.337646484375,0.9770897030830384,0.6738131642341614,0.4717313051223755,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.337646484375,0.8506754040718079,0.4510035514831543,0.4306317567825317,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.6922621130943298,0.23738694190979,1.0888501405715942,286.337646484375,284.95001220703125,299.8976745605469,296.01123046875,297.91485595703125,297.1766662597656,284.3375244140625,1.0,0.6546786427497864,0.3639286756515503,0.3639286756515503,1.0,1.0,-3.4267709255218506,0.925733745098114,2.501037120819092,0.1525065749883651,1.0,1.0,0.0,206.187240600586,212.0,71040.4140625,0.0,3500.51708984375,1.0,278.1499938964844,282.398681640625,299.0111389160156,303.6136779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731454014778137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.313720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.785697340965271,0.355196088552475,0.3235994279384613,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.9138173460960388,0.5639345645904541,0.5368218421936035,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.974668562412262,0.6753150820732117,0.472853809595108,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.8475005626678467,0.4503194987773895,0.4300998151302337,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.6897009611129761,0.2372689694166183,1.0888434648513794,286.3345947265625,284.95001220703125,299.8988037109375,296.0062561035156,297.9142150878906,297.1759338378906,284.3344421386719,1.0,0.65587317943573,0.363732099533081,0.363732099533081,1.0,1.0,-3.425248146057129,0.9246421456336976,2.500606060028076,0.151866614818573,1.0,1.0,0.0,208.8487548828125,212.0,70995.6015625,0.0,3512.4814453125,1.0,278.1499938964844,282.39605712890625,299.007080078125,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733645677566528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.36962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.7852465510368347,0.3550826609134674,0.3235126733779907,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33404541015625,0.913222312927246,0.5637368559837341,0.5366519093513489,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340148925781,0.9743345379829408,0.6755126118659973,0.4730021059513092,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33404541015625,0.8470718264579773,0.4502241611480713,0.4300254881381988,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341064453125,0.6893531084060669,0.2372511923313141,1.0888354778289795,286.33404541015625,284.95001220703125,299.89849853515625,296.0052795410156,297.9138488769531,297.1758117675781,284.3338928222656,1.0,0.6560336351394653,0.3637052774429321,0.3637052774429321,1.0,1.0,-3.4250190258026123,0.924486517906189,2.500532627105713,0.1517753154039383,1.0,1.0,0.0,209.2124481201172,215.0,70987.9375,0.0,3514.0654296875,1.0,278.1499938964844,282.3955993652344,299.00592041015625,303.6064147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733780384063721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.7833876013755798,0.3546134829521179,0.323154091835022,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33184814453125,0.9107859134674072,0.562916100025177,0.5359466671943665,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33184814453125,0.9729521870613098,0.6763458251953125,0.4736265540122986,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318786621094,0.8453066349029541,0.4498296976089477,0.4297182857990265,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.6879194974899292,0.2371791303157806,1.0888110399246216,286.3318786621094,284.95001220703125,299.8959350585937,296.00048828125,297.9125061035156,297.1753234863281,284.3316955566406,1.0,0.6567052602767944,0.363593578338623,0.363593578338623,1.0,1.0,-3.424092054367065,0.9238469004631042,2.5002450942993164,0.1513988077640533,1.0,1.0,0.0,210.72760009765625,215.0,70957.1640625,0.0,3520.727294921875,1.0,278.1499938964844,282.3937683105469,299.00146484375,303.6007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735511898994446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294677734375,0.7815462350845337,0.3541391789913177,0.3227912783622741,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32940673828125,0.9084096550941468,0.5620908141136169,0.5352375507354736,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32940673828125,0.9715660214424132,0.6771661043167114,0.4742425978183746,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294372558594,0.8435643315315247,0.4494314193725586,0.4294078350067138,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.6864990592002869,0.2371039390563964,1.0887737274169922,286.3294372558594,284.95001220703125,299.8912658691406,295.9943542480469,297.9105529785156,297.1747741699219,284.3292541503906,1.0,0.6573724150657654,0.3634778261184692,0.3634778261184692,1.0,1.0,-3.423125505447388,0.9231833219528198,2.4999423027038574,0.151002824306488,1.0,1.0,0.0,212.24441528320312,218.0,70923.015625,0.0,3527.3017578125,1.0,278.1499938964844,282.3917541503906,298.9957275390625,303.5934753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737621903419495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.098388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236999511719,0.7779144048690796,0.3531737327575683,0.3220513463020324,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236694335937,0.9038603901863098,0.5604247450828552,0.5338057279586792,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.9687812924385072,0.6787654161453247,0.4754470288753509,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236694335937,0.8401438593864441,0.4486223459243774,0.4287759065628052,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.6836965680122375,0.2369430810213089,1.0886555910110474,286.3236694335937,284.95001220703125,299.87530517578125,295.97802734375,297.9047241210937,297.173583984375,284.3234558105469,1.0,0.6586909294128418,0.363246351480484,0.363246351480484,1.0,1.0,-3.421060562133789,0.921813428401947,2.4992470741271973,0.1501836031675338,1.0,1.0,0.0,215.2825164794922,221.0,70844.1640625,0.0,3540.151123046875,1.0,278.1499938964844,282.3870849609375,298.9801025390625,303.57421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874295711517334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236999511719,0.7779144048690796,0.3531737327575683,0.3220513463020324,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236694335937,0.9038603901863098,0.5604247450828552,0.5338057279586792,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.9687812924385072,0.6787654161453247,0.4754470288753509,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236694335937,0.8401438593864441,0.4486223459243774,0.4287759065628052,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.6836965680122375,0.2369430810213089,1.0886555910110474,286.3236694335937,284.95001220703125,299.87530517578125,295.97802734375,297.9047241210937,297.173583984375,284.3234558105469,1.0,0.6586909294128418,0.363246351480484,0.363246351480484,1.0,1.0,-3.421060562133789,0.921813428401947,2.4992470741271973,0.1501836031675338,1.0,1.0,0.0,215.2825164794922,221.0,70844.1640625,0.0,3540.151123046875,1.0,278.1499938964844,282.3870849609375,298.9801025390625,303.57421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874295711517334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.7743494510650635,0.3521843552589416,0.3212911188602447,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167419433594,0.8995465040206909,0.5587362051010132,0.5323541164398193,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167419433594,0.9659790992736816,0.6803044676780701,0.4766114354133606,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.8368023037910461,0.4477951824665069,0.4281281232833862,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31689453125,0.6809437274932861,0.2367675006389618,1.0884759426116943,286.3167724609375,284.95001220703125,299.8500061035156,295.9559326171875,297.89630126953125,297.17218017578125,284.3164978027344,1.0,0.6599867343902588,0.3630148470401764,0.3630148470401764,1.0,1.0,-3.4188058376312256,0.9203839898109436,2.4984219074249268,0.1493287086486816,1.0,1.0,0.0,218.3260955810547,224.0,70751.2265625,0.0,3552.564697265625,1.0,278.1499938964844,282.381591796875,298.958984375,303.5485534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875008225440979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.7743494510650635,0.3521843552589416,0.3212911188602447,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167419433594,0.8995465040206909,0.5587362051010132,0.5323541164398193,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167419433594,0.9659790992736816,0.6803044676780701,0.4766114354133606,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.8368023037910461,0.4477951824665069,0.4281281232833862,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31689453125,0.6809437274932861,0.2367675006389618,1.0884759426116943,286.3167724609375,284.95001220703125,299.8500061035156,295.9559326171875,297.89630126953125,297.17218017578125,284.3164978027344,1.0,0.6599867343902588,0.3630148470401764,0.3630148470401764,1.0,1.0,-3.4188058376312256,0.9203839898109436,2.4984219074249268,0.1493287086486816,1.0,1.0,0.0,218.3260955810547,224.0,70751.2265625,0.0,3552.564697265625,1.0,278.1499938964844,282.381591796875,298.958984375,303.5485534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875008225440979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3071594238281,0.7705077528953552,0.3509455621242523,0.3203722834587097,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070678710937,0.8949441313743591,0.5567914843559265,0.5307319760322571,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.9627923369407654,0.6815550923347473,0.4776281714439392,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070983886719,0.8332070112228394,0.4467127919197082,0.4273110926151275,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.6778510808944702,0.2363224476575851,1.087446212768555,286.3070678710937,284.95001220703125,299.8191223144531,295.93084716796875,297.8846130371094,297.1683654785156,284.3066711425781,1.0,0.6611462235450745,0.3628172874450683,0.3628172874450683,1.0,1.0,-3.4147543907165527,0.9184776544570924,2.496276617050171,0.1484157145023346,1.0,1.0,0.0,221.5648193359375,227.0,70622.7578125,0.0,3561.81640625,1.0,278.1499938964844,282.3740539550781,298.93408203125,303.516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756839632987976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.12060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3071594238281,0.7705077528953552,0.3509455621242523,0.3203722834587097,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070678710937,0.8949441313743591,0.5567914843559265,0.5307319760322571,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.9627923369407654,0.6815550923347473,0.4776281714439392,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070983886719,0.8332070112228394,0.4467127919197082,0.4273110926151275,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.6778510808944702,0.2363224476575851,1.087446212768555,286.3070678710937,284.95001220703125,299.8191223144531,295.93084716796875,297.8846130371094,297.1683654785156,284.3066711425781,1.0,0.6611462235450745,0.3628172874450683,0.3628172874450683,1.0,1.0,-3.4147543907165527,0.9184776544570924,2.496276617050171,0.1484157145023346,1.0,1.0,0.0,221.5648193359375,227.0,70622.7578125,0.0,3561.81640625,1.0,278.1499938964844,282.3740539550781,298.93408203125,303.516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756839632987976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.12060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.7663895487785339,0.3494805693626404,0.3192502558231354,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.8900496363639832,0.5546029210090637,0.528882622718811,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.9591857194900512,0.6824743151664734,0.4784248769283294,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939147949219,0.8293446898460388,0.4453836679458618,0.4262643456459045,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.6743787527084351,0.2356126755475998,1.0852417945861816,286.2938842773437,284.95001220703125,299.7869873046875,295.90594482421875,297.87078857421875,297.162353515625,284.2933654785156,1.0,0.6620710492134094,0.3626197278499603,0.3626197278499603,1.0,1.0,-3.4082326889038086,0.9157837629318236,2.492448806762696,0.1472600400447845,1.0,1.0,0.0,224.956787109375,230.0,70453.5234375,0.0,3566.0546875,1.0,278.1499938964844,282.36407470703125,298.9083557128906,303.4808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761054873466492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.7663895487785339,0.3494805693626404,0.3192502558231354,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.8900496363639832,0.5546029210090637,0.528882622718811,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.9591857194900512,0.6824743151664734,0.4784248769283294,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939147949219,0.8293446898460388,0.4453836679458618,0.4262643456459045,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.6743787527084351,0.2356126755475998,1.0852417945861816,286.2938842773437,284.95001220703125,299.7869873046875,295.90594482421875,297.87078857421875,297.162353515625,284.2933654785156,1.0,0.6620710492134094,0.3626197278499603,0.3626197278499603,1.0,1.0,-3.4082326889038086,0.9157837629318236,2.492448806762696,0.1472600400447845,1.0,1.0,0.0,224.956787109375,230.0,70453.5234375,0.0,3566.0546875,1.0,278.1499938964844,282.36407470703125,298.9083557128906,303.4808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761054873466492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864990234375,0.7643007040023804,0.3486948907375335,0.3186386227607727,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.286376953125,0.8875705599784851,0.5534495711326599,0.5278996229171753,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.957297682762146,0.6828380823135376,0.4787574112415313,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.8273773193359375,0.4446586668491363,0.4256813824176788,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.6725802421569824,0.2351939678192138,1.0838372707366943,286.286376953125,284.95001220703125,299.7704772949219,295.8935241699219,297.8634033203125,297.15887451171875,284.28582763671875,1.0,0.6624616980552673,0.3625209331512451,0.3625209331512451,1.0,1.0,-3.404325008392334,0.9142300486564636,2.4900949001312256,0.1466156989336013,1.0,1.0,0.0,226.6693420410156,230.0,70358.453125,0.0,3566.72412109375,1.0,278.1499938964844,282.35845947265625,298.8955078125,303.46209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762548565864563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.4736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
