time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032760,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784729003906,0.7622060775756836,0.3478754758834839,0.3179947733879089,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.8850859999656677,0.552257776260376,0.5268784165382385,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782897949219,0.9553661346435548,0.6831353306770325,0.4790427088737488,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27838134765625,0.8253958225250244,0.443894475698471,0.42505943775177,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.6707540154457092,0.2347346693277359,1.0822384357452393,286.2783508300781,284.95001220703125,299.7536926269531,295.88116455078125,297.8558044433594,297.1551208496094,284.2777404785156,1.0,0.6627997159957886,0.3624540567398071,0.3624540567398071,1.0,1.0,-3.399995803833008,0.9126321077346802,2.487363815307617,0.1460185945034027,1.0,1.0,0.0,228.3801727294922,233.0,70257.6015625,0.0,3566.37646484375,1.0,278.1499938964844,282.3524475097656,298.8827209472656,303.4429016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763664960861206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26104736328125,0.7580434083938599,0.3461567461490631,0.3166311979293823,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608947753906,0.8801469802856445,0.5497816801071167,0.5247447490692139,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608337402344,0.9514313340187072,0.6835821270942688,0.4795031249523163,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.8214215636253357,0.4422740936279297,0.4237235486507416,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2612609863281,0.6670728325843811,0.2337205857038498,1.0785845518112185,286.26092529296875,284.95001220703125,299.7193298339844,295.85650634765625,297.84002685546875,297.1471252441406,284.26025390625,1.0,0.6633432507514954,0.3623202741146087,0.3623202741146087,1.0,1.0,-3.390342712402344,0.9091292023658752,2.4812135696411133,0.1447330862283706,1.0,1.0,0.0,231.7779235839844,236.0,70040.1484375,0.0,3563.176025390625,1.0,278.1499938964844,282.33953857421875,298.8573913574219,303.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765010833740234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26104736328125,0.7580434083938599,0.3461567461490631,0.3166311979293823,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608947753906,0.8801469802856445,0.5497816801071167,0.5247447490692139,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608337402344,0.9514313340187072,0.6835821270942688,0.4795031249523163,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.8214215636253357,0.4422740936279297,0.4237235486507416,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2612609863281,0.6670728325843811,0.2337205857038498,1.0785845518112185,286.26092529296875,284.95001220703125,299.7193298339844,295.85650634765625,297.84002685546875,297.1471252441406,284.26025390625,1.0,0.6633432507514954,0.3623202741146087,0.3623202741146087,1.0,1.0,-3.390342712402344,0.9091292023658752,2.4812135696411133,0.1447330862283706,1.0,1.0,0.0,231.7779235839844,236.0,70040.1484375,0.0,3563.176025390625,1.0,278.1499938964844,282.33953857421875,298.8573913574219,303.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765010833740234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.241943359375,0.7539375424385071,0.3443344831466675,0.315170407295227,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.24176025390625,0.8752738237380981,0.5471832752227783,0.522491455078125,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.24169921875,0.947442352771759,0.6838517785072327,0.4798321723937988,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2418518066406,0.8174346089363098,0.4405362606048584,0.4222713708877563,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421569824219,0.6633814573287964,0.2325855791568756,1.0743582248687744,286.2417907714844,284.95001220703125,299.6839904785156,295.8319702148437,297.8236694335937,297.1388244628906,284.2410583496094,1.0,0.6637117862701416,0.362186461687088,0.362186461687088,1.0,1.0,-3.379445075988769,0.9052279591560364,2.474216938018799,0.1433200538158416,1.0,1.0,0.0,235.1238555908203,239.0,69802.3359375,0.0,3556.729736328125,1.0,278.1499938964844,282.32537841796875,298.8323059082031,303.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765262961387634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.018310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.241943359375,0.7539375424385071,0.3443344831466675,0.315170407295227,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.24176025390625,0.8752738237380981,0.5471832752227783,0.522491455078125,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.24169921875,0.947442352771759,0.6838517785072327,0.4798321723937988,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2418518066406,0.8174346089363098,0.4405362606048584,0.4222713708877563,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421569824219,0.6633814573287964,0.2325855791568756,1.0743582248687744,286.2417907714844,284.95001220703125,299.6839904785156,295.8319702148437,297.8236694335937,297.1388244628906,284.2410583496094,1.0,0.6637117862701416,0.362186461687088,0.362186461687088,1.0,1.0,-3.379445075988769,0.9052279591560364,2.474216938018799,0.1433200538158416,1.0,1.0,0.0,235.1238555908203,239.0,69802.3359375,0.0,3556.729736328125,1.0,278.1499938964844,282.32537841796875,298.8323059082031,303.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765262961387634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.018310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22174072265625,0.7499063611030579,0.3424290120601654,0.3136323392391205,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215576171875,0.8704861998558044,0.5444844365119934,0.5201408267021179,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22149658203125,0.9434344172477722,0.6839792728424072,0.4800593256950378,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216491699219,0.8134258985519409,0.4387049376964569,0.4207277297973633,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22198486328125,0.6597142219543457,0.2313558161258697,1.0696884393692017,286.2215881347656,284.95001220703125,299.64776611328125,295.8075561523437,297.8072814941406,297.13043212890625,284.2208251953125,1.0,0.6639425158500671,0.3621818423271179,0.3621818423271179,1.0,1.0,-3.367572546005249,0.9013897180557252,2.466182947158813,0.1421827226877212,1.0,1.0,0.0,238.42286682128903,242.0,69553.03125,0.0,3547.72802734375,1.0,278.1499938964844,282.3105163574219,298.8074645996094,303.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876473605632782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22174072265625,0.7499063611030579,0.3424290120601654,0.3136323392391205,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215576171875,0.8704861998558044,0.5444844365119934,0.5201408267021179,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22149658203125,0.9434344172477722,0.6839792728424072,0.4800593256950378,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216491699219,0.8134258985519409,0.4387049376964569,0.4207277297973633,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22198486328125,0.6597142219543457,0.2313558161258697,1.0696884393692017,286.2215881347656,284.95001220703125,299.64776611328125,295.8075561523437,297.8072814941406,297.13043212890625,284.2208251953125,1.0,0.6639425158500671,0.3621818423271179,0.3621818423271179,1.0,1.0,-3.367572546005249,0.9013897180557252,2.466182947158813,0.1421827226877212,1.0,1.0,0.0,238.42286682128903,242.0,69553.03125,0.0,3547.72802734375,1.0,278.1499938964844,282.3105163574219,298.8074645996094,303.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876473605632782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.746728241443634,0.3408431112766266,0.3123456835746765,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2045288085937,0.8667125105857849,0.542249858379364,0.5181883573532104,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2044677734375,0.9402134418487548,0.6839740872383118,0.4801660776138305,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20458984375,0.8101764917373657,0.4371712505817413,0.419426828622818,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2049560546875,0.6567966341972351,0.230304017663002,1.0656392574310305,286.2045593261719,284.95001220703125,299.6181945800781,295.7880859375,297.79400634765625,297.1236877441406,284.2037353515625,1.0,0.6640311479568481,0.3621781170368194,0.3621781170368194,1.0,1.0,-3.357373714447021,0.8981024622917175,2.459271192550659,0.141210988163948,1.0,1.0,0.0,241.0325469970703,242.0,69342.5,0.0,3538.733642578125,1.0,278.1499938964844,282.2979736328125,298.7877197265625,303.28875732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763783574104309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.7459458112716675,0.3404451310634613,0.3120225369930267,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.20025634765625,0.8657829761505127,0.5416895151138306,0.5176985263824463,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.9394141435623168,0.683968722820282,0.4801898598670959,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.8093616366386414,0.436786025762558,0.4190997779369354,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20068359375,0.6560776829719543,0.2300390601158142,1.0646172761917114,286.2002868652344,284.95001220703125,299.6107177734375,295.78326416015625,297.7906799316406,297.1220092773437,284.1994323730469,1.0,0.6640497446060181,0.3621771931648254,0.3621771931648254,1.0,1.0,-3.3547983169555664,0.8972722291946411,2.457526206970215,0.1409650593996048,1.0,1.0,0.0,241.6823272705078,245.0,69289.5390625,0.0,3536.41943359375,1.0,278.1499938964844,282.2948303222656,298.78277587890625,303.2803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763518929481506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.383544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893920898437,0.7439928650856018,0.3394283652305603,0.3111950755119324,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.189208984375,0.8634651899337769,0.540261447429657,0.5164481997489929,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18914794921875,0.9374052286148072,0.6839185953140259,0.4802239835262298,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893005371094,0.8072993159294128,0.4357990026473999,0.4182593822479248,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.6542762517929077,0.2293536514043808,1.061957597732544,286.1892395019531,284.95001220703125,299.5919494628906,295.7711181640625,297.7823181152344,297.1178283691406,284.1883850097656,1.0,0.6640661358833313,0.3621748685836792,0.3621748685836792,1.0,1.0,-3.3481321334838867,0.8951229453086853,2.4530091285705566,0.1403273046016693,1.0,1.0,0.0,243.30032348632807,245.0,69153.2890625,0.0,3530.060791015625,1.0,278.1499938964844,282.28668212890625,298.7704772949219,303.25927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762686848640442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.603271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781616210937,0.7420542240142822,0.3383930623531341,0.3103508055210113,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.177978515625,0.8611668348312378,0.5388100743293762,0.5151758790016174,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1778869628906,0.9353941082954408,0.6838331818580627,0.4802338182926178,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17803955078125,0.8052072525024414,0.4347911477088928,0.4173992574214935,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17840576171875,0.6524829864501953,0.2286482453346252,1.0592070817947388,286.1780090332031,284.95001220703125,299.572998046875,295.759033203125,297.7739562988281,297.1136779785156,284.1771240234375,1.0,0.6640557646751404,0.3622100949287414,0.3622100949287414,1.0,1.0,-3.341259002685547,0.893011748790741,2.44824743270874,0.1397735774517059,1.0,1.0,0.0,244.91143798828125,248.0,69014.875,0.0,3523.19140625,1.0,278.1499938964844,282.2784423828125,298.7582397460937,303.2380676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761702179908752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.7382129430770874,0.3362663686275482,0.3086118698120117,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547241210937,0.85662442445755,0.5358368158340454,0.5125647783279419,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546325683594,0.9313657879829408,0.6835543513298035,0.4801790416240692,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.8010058999061584,0.4327128827571869,0.4156198799610138,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.6489190459251404,0.2271775752305984,1.053435444831848,286.1547546386719,284.95001220703125,299.53466796875,295.7348937988281,297.7572021484375,297.1054077148437,284.1538391113281,1.0,0.6639559864997864,0.3622805178165436,0.3622805178165436,1.0,1.0,-3.326883554458618,0.8885969519615173,2.438286542892456,0.1386137753725052,1.0,1.0,0.0,248.1161346435547,251.0,68728.3828125,0.0,3507.94287109375,1.0,278.1499938964844,282.2613525390625,298.7338256835937,303.1950988769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759270310401917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.7382129430770874,0.3362663686275482,0.3086118698120117,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547241210937,0.85662442445755,0.5358368158340454,0.5125647783279419,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546325683594,0.9313657879829408,0.6835543513298035,0.4801790416240692,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.8010058999061584,0.4327128827571869,0.4156198799610138,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.6489190459251404,0.2271775752305984,1.053435444831848,286.1547546386719,284.95001220703125,299.53466796875,295.7348937988281,297.7572021484375,297.1054077148437,284.1538391113281,1.0,0.6639559864997864,0.3622805178165436,0.3622805178165436,1.0,1.0,-3.326883554458618,0.8885969519615173,2.438286542892456,0.1386137753725052,1.0,1.0,0.0,248.1161346435547,251.0,68728.3828125,0.0,3507.94287109375,1.0,278.1499938964844,282.2613525390625,298.7338256835937,303.1950988769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759270310401917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307678222656,0.7344166040420532,0.3340749740600586,0.3068149387836456,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.8521585464477539,0.532781183719635,0.5098763704299927,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304931640625,0.9273463487625122,0.6831461787223816,0.4800354838371277,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1306457519531,0.7968243956565857,0.4305621981620788,0.4137722551822662,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.6453945636749268,0.2256386280059814,1.0473562479019165,286.1305847167969,284.95001220703125,299.4958190917969,295.7108459472656,297.7403564453125,297.09722900390625,284.129638671875,1.0,0.6637688875198364,0.3623509407043457,0.3623509407043457,1.0,1.0,-3.3117849826812744,0.883945107460022,2.427839756011963,0.1373782753944397,1.0,1.0,0.0,251.30332946777344,254.0,68430.46875,0.0,3491.004638671875,1.0,278.1499938964844,282.2435607910156,298.70947265625,303.1514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756275773048401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307678222656,0.7344166040420532,0.3340749740600586,0.3068149387836456,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.8521585464477539,0.532781183719635,0.5098763704299927,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304931640625,0.9273463487625122,0.6831461787223816,0.4800354838371277,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1306457519531,0.7968243956565857,0.4305621981620788,0.4137722551822662,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.6453945636749268,0.2256386280059814,1.0473562479019165,286.1305847167969,284.95001220703125,299.4958190917969,295.7108459472656,297.7403564453125,297.09722900390625,284.129638671875,1.0,0.6637688875198364,0.3623509407043457,0.3623509407043457,1.0,1.0,-3.3117849826812744,0.883945107460022,2.427839756011963,0.1373782753944397,1.0,1.0,0.0,251.30332946777344,254.0,68430.46875,0.0,3491.004638671875,1.0,278.1499938964844,282.2435607910156,298.70947265625,303.1514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756275773048401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058959960937,0.7306527495384216,0.3318230211734772,0.3049635589122772,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056823730469,0.8477672934532166,0.5296474099159241,0.5071144700050354,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055908203125,0.923349916934967,0.6826117634773254,0.4798050820827484,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10577392578125,0.7926666140556335,0.4283431768417358,0.4118602275848388,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.106201171875,0.6419099569320679,0.2240359038114547,1.040989875793457,286.105712890625,284.95001220703125,299.4565124511719,295.6868591308594,297.7236022949219,297.0892028808594,284.104736328125,1.0,0.6635022163391113,0.3624932765960693,0.3624932765960693,1.0,1.0,-3.296005725860596,0.8792743682861328,2.416731357574463,0.1362761557102203,1.0,1.0,0.0,254.47618103027344,242.0,68124.3046875,0.0,3472.514404296875,1.0,278.1499938964844,282.22528076171875,298.68524169921875,303.1074523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752769231796265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058959960937,0.7306527495384216,0.3318230211734772,0.3049635589122772,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056823730469,0.8477672934532166,0.5296474099159241,0.5071144700050354,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055908203125,0.923349916934967,0.6826117634773254,0.4798050820827484,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10577392578125,0.7926666140556335,0.4283431768417358,0.4118602275848388,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.106201171875,0.6419099569320679,0.2240359038114547,1.040989875793457,286.105712890625,284.95001220703125,299.4565124511719,295.6868591308594,297.7236022949219,297.0892028808594,284.104736328125,1.0,0.6635022163391113,0.3624932765960693,0.3624932765960693,1.0,1.0,-3.296005725860596,0.8792743682861328,2.416731357574463,0.1362761557102203,1.0,1.0,0.0,254.47618103027344,242.0,68124.3046875,0.0,3472.514404296875,1.0,278.1499938964844,282.22528076171875,298.68524169921875,303.1074523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752769231796265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780334472656,0.7309792637825012,0.329557329416275,0.3028306066989898,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777587890625,0.8484151363372803,0.52647465467453,0.5040371417999268,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776672363281,0.9260342717170716,0.6820050477981567,0.4793195724487304,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.077880859375,0.7935007810592651,0.4260939359664917,0.409640222787857,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.6421054005622864,0.2224107384681701,1.0331870317459106,286.0777893066406,284.95001220703125,299.4169006347656,295.6629638671875,297.70684814453125,297.0813903808594,284.0766296386719,1.0,0.6588415503501892,0.3626355826854706,0.3626355826854706,1.0,1.0,-3.2771036624908447,0.8735934495925903,2.403510093688965,0.1349075883626938,1.0,1.0,0.0,250.58200073242188,230.0,67776.796875,0.0,3407.475341796875,1.0,278.1499938964844,282.2047119140625,298.6608581542969,303.0614929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748520016670227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033840,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780334472656,0.7309792637825012,0.329557329416275,0.3028306066989898,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777587890625,0.8484151363372803,0.52647465467453,0.5040371417999268,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776672363281,0.9260342717170716,0.6820050477981567,0.4793195724487304,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.077880859375,0.7935007810592651,0.4260939359664917,0.409640222787857,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.6421054005622864,0.2224107384681701,1.0331870317459106,286.0777893066406,284.95001220703125,299.4169006347656,295.6629638671875,297.70684814453125,297.0813903808594,284.0766296386719,1.0,0.6588415503501892,0.3626355826854706,0.3626355826854706,1.0,1.0,-3.2771036624908447,0.8735934495925903,2.403510093688965,0.1349075883626938,1.0,1.0,0.0,250.58200073242188,230.0,67776.796875,0.0,3407.475341796875,1.0,278.1499938964844,282.2047119140625,298.6608581542969,303.0614929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748520016670227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.06298828125,0.732140064239502,0.328423798084259,0.3016998767852783,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0627136230469,0.8499619364738464,0.524869978427887,0.5024146437644958,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0626220703125,0.929005801677704,0.6816592216491699,0.4789988100528717,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0628356933594,0.7951328754425049,0.4249574840068817,0.4084521830081939,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.643096387386322,0.2215941846370697,1.0289463996887207,286.062744140625,284.95001220703125,299.39697265625,295.6510314941406,297.69854736328125,297.0777282714844,284.0615539550781,1.0,0.6556497812271118,0.3627067506313324,0.3627067506313324,1.0,1.0,-3.26688289642334,0.8705019354820251,2.39638090133667,0.1341256946325302,1.0,1.0,0.0,246.9632263183593,230.0,67591.7109375,0.0,3364.140869140625,1.0,278.1499938964844,282.1936950683594,298.6485900878906,303.0374755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745768070220947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.73828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033960,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0476989746094,0.7336852550506592,0.3272889852523803,0.3005473017692566,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04742431640625,0.8519852757453918,0.5232549905776978,0.5007602572441101,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.9325999021530152,0.6812880039215088,0.4786442518234253,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04754638671875,0.7972317337989807,0.4238142669200897,0.4072356820106506,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0480651855469,0.6444369554519653,0.2207759022712707,1.0245928764343262,286.0474853515625,284.95001220703125,299.37701416015625,295.6391296386719,297.6904602050781,297.0741882324219,284.0462341308594,1.0,0.652123749256134,0.3628342151641845,0.3628342151641845,1.0,1.0,-3.2563862800598145,0.8674732446670532,2.388913154602051,0.1334660649299621,1.0,1.0,0.0,242.7732849121093,218.0,67404.484375,0.0,3317.260498046875,1.0,278.1499938964844,282.1825256347656,298.6363525390625,303.0132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742715716362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.87548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034020,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165100097656,0.7376853227615356,0.3250119984149933,0.2981945872306824,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.8571738004684448,0.5199939012527466,0.4973779320716858,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.9411797523498536,0.6804696321487427,0.4778502583503723,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163269042969,0.8025186657905579,0.4215068221092224,0.4047389328479767,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168762207031,0.6479576826095581,0.2191321104764938,1.0156458616256714,286.0162353515625,284.95001220703125,299.3370056152344,295.6153259277344,297.67449951171875,297.0674743652344,284.0149841308594,1.0,0.6443648338317871,0.3630891442298889,0.3630891442298889,1.0,1.0,-3.2347757816314697,0.8612252473831177,2.3735504150390625,0.13209168612957,1.0,1.0,0.0,233.247802734375,206.0,67022.0625,0.0,3216.650390625,1.0,278.1499938964844,282.15966796875,298.612060546875,302.9642639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735929727554321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.511474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034080,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165100097656,0.7376853227615356,0.3250119984149933,0.2981945872306824,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.8571738004684448,0.5199939012527466,0.4973779320716858,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.9411797523498536,0.6804696321487427,0.4778502583503723,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163269042969,0.8025186657905579,0.4215068221092224,0.4047389328479767,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168762207031,0.6479576826095581,0.2191321104764938,1.0156458616256714,286.0162353515625,284.95001220703125,299.3370056152344,295.6153259277344,297.67449951171875,297.0674743652344,284.0149841308594,1.0,0.6443648338317871,0.3630891442298889,0.3630891442298889,1.0,1.0,-3.2347757816314697,0.8612252473831177,2.3735504150390625,0.13209168612957,1.0,1.0,0.0,233.247802734375,206.0,67022.0625,0.0,3216.650390625,1.0,278.1499938964844,282.15966796875,298.612060546875,302.9642639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735929727554321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.511474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034140,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98455810546875,0.7427033185958862,0.3227187991142273,0.2957936525344848,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.8636470437049866,0.51668781042099,0.4939168393611908,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.984130859375,0.951073169708252,0.6795427799224854,0.4769549667835235,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.8089268803596497,0.4191668331623077,0.4021754264831543,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.6524280905723572,0.2174733430147171,1.0064619779586792,285.9843139648437,284.95001220703125,299.2969055175781,295.5915832519531,297.65875244140625,297.0611877441406,283.9830017089844,1.0,0.6359577178955078,0.3633440732955932,0.3633440732955932,1.0,1.0,-3.21252965927124,0.854756772518158,2.357772827148437,0.130636990070343,1.0,1.0,0.0,222.76304626464844,194.0,66630.8828125,0.0,3110.63916015625,1.0,278.1499938964844,282.1363220214844,298.58795166015625,302.9149475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872842013835907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034200,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98455810546875,0.7427033185958862,0.3227187991142273,0.2957936525344848,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.8636470437049866,0.51668781042099,0.4939168393611908,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.984130859375,0.951073169708252,0.6795427799224854,0.4769549667835235,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.8089268803596497,0.4191668331623077,0.4021754264831543,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.6524280905723572,0.2174733430147171,1.0064619779586792,285.9843139648437,284.95001220703125,299.2969055175781,295.5915832519531,297.65875244140625,297.0611877441406,283.9830017089844,1.0,0.6359577178955078,0.3633440732955932,0.3633440732955932,1.0,1.0,-3.21252965927124,0.854756772518158,2.357772827148437,0.130636990070343,1.0,1.0,0.0,222.76304626464844,194.0,66630.8828125,0.0,3110.63916015625,1.0,278.1499938964844,282.1363220214844,298.58795166015625,302.9149475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872842013835907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034260,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.7486359477043152,0.3204072117805481,0.2933579981327057,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.8712576031684875,0.5133383274078369,0.4903950691223144,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.9617555141448976,0.6785092353820801,0.4759718477725982,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.8160068988800049,0.4167937934398651,0.3995614051818847,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.6577488780021667,0.215796560049057,0.9971072673797609,285.95220947265625,284.95001220703125,299.2568359375,295.5679016113281,297.6436767578125,297.0552062988281,283.9508972167969,1.0,0.6271316409111023,0.363812118768692,0.363812118768692,1.0,1.0,-3.1897988319396973,0.8487081527709961,2.341090679168701,0.1297089755535125,1.0,1.0,0.0,211.76499938964844,182.0,66240.328125,0.0,3002.15869140625,1.0,278.1499938964844,282.1129455566406,298.56402587890625,302.8656616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720462322235107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034320,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.7486359477043152,0.3204072117805481,0.2933579981327057,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.8712576031684875,0.5133383274078369,0.4903950691223144,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.9617555141448976,0.6785092353820801,0.4759718477725982,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.8160068988800049,0.4167937934398651,0.3995614051818847,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.6577488780021667,0.215796560049057,0.9971072673797609,285.95220947265625,284.95001220703125,299.2568359375,295.5679016113281,297.6436767578125,297.0552062988281,283.9508972167969,1.0,0.6271316409111023,0.363812118768692,0.363812118768692,1.0,1.0,-3.1897988319396973,0.8487081527709961,2.341090679168701,0.1297089755535125,1.0,1.0,0.0,211.76499938964844,182.0,66240.328125,0.0,3002.15869140625,1.0,278.1499938964844,282.1129455566406,298.56402587890625,302.8656616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720462322235107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034380,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200134277344,0.755519449710846,0.3180736303329468,0.2908925116062164,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8800095915794373,0.509942352771759,0.4868185818195343,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195861816406,0.9728564023971558,0.6773589849472046,0.4749008119106293,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198303222656,0.8237738013267517,0.4143838286399841,0.3969018757343292,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.6639374494552612,0.2140977829694748,0.9876039624214172,285.91973876953125,284.95001220703125,299.2168884277344,295.5442810058594,297.6288452148437,297.049560546875,283.9183959960937,1.0,0.6179906129837036,0.3642801940441131,0.3642801940441131,1.0,1.0,-3.1666204929351807,0.8425099849700928,2.324110507965088,0.1287316232919693,1.0,1.0,0.0,200.4708251953125,170.0,65845.0703125,0.0,2892.589599609375,1.0,278.1499938964844,282.0893249511719,298.5401916503906,302.8163146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712139129638672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.19775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034440,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200134277344,0.755519449710846,0.3180736303329468,0.2908925116062164,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8800095915794373,0.509942352771759,0.4868185818195343,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195861816406,0.9728564023971558,0.6773589849472046,0.4749008119106293,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198303222656,0.8237738013267517,0.4143838286399841,0.3969018757343292,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.6639374494552612,0.2140977829694748,0.9876039624214172,285.91973876953125,284.95001220703125,299.2168884277344,295.5442810058594,297.6288452148437,297.049560546875,283.9183959960937,1.0,0.6179906129837036,0.3642801940441131,0.3642801940441131,1.0,1.0,-3.1666204929351807,0.8425099849700928,2.324110507965088,0.1287316232919693,1.0,1.0,0.0,200.4708251953125,170.0,65845.0703125,0.0,2892.589599609375,1.0,278.1499938964844,282.0893249511719,298.5401916503906,302.8163146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712139129638672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.19775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034500,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.7593556642532349,0.3168976306915283,0.2896488904953003,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033203125,0.8848429918289185,0.5082259178161621,0.4850100576877594,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031982421875,0.9784733653068542,0.6767361760139465,0.4743305146694183,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034423828125,0.8279787302017212,0.4131637215614319,0.3955551087856293,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.667384922504425,0.2132390290498733,0.982797384262085,285.90338134765625,284.95001220703125,299.1969909667969,295.532470703125,297.6215209960937,297.0468444824219,283.9020080566406,1.0,0.6133209466934204,0.3645142316818237,0.3645142316818237,1.0,1.0,-3.154876947402954,0.8393517732620239,2.31552529335022,0.1282174438238144,1.0,1.0,0.0,194.7465362548828,170.0,65645.8984375,0.0,2837.62255859375,1.0,278.1499938964844,282.0774230957031,298.5282897949219,302.79156494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707833290100098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.158447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034560,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.7634567618370056,0.315716803073883,0.2884005904197693,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88690185546875,0.8899728655815125,0.5065000057220459,0.4831922352313995,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.9840619564056396,0.6760823726654053,0.4737400114536285,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88702392578125,0.8324191570281982,0.4119356870651245,0.3942005634307861,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.6710667014122009,0.2123762220144271,0.977969765663147,285.886962890625,284.95001220703125,299.1771545410156,295.52069091796875,297.6142578125,297.044189453125,283.8855895996094,1.0,0.6086021065711975,0.3647614121437073,0.3647614121437073,1.0,1.0,-3.143042087554932,0.8361926674842834,2.306849479675293,0.1277234256267547,1.0,1.0,0.0,189.00997924804688,158.0,65446.23046875,0.0,2782.80078125,1.0,278.1499938964844,282.06549072265625,298.51641845703125,302.7668151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703455328941345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.052001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
